time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316920,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8439950346946716,0.3844034075736999,0.3479714691638946,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8965670466423035,0.4620503783226013,0.4391753077507019,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.874093770980835,0.4285390973091125,0.3011351823806762,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8396369814872742,0.3782955408096313,0.360480397939682,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.7435505390167236,0.2596180438995361,1.1809450387954712,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.271240234375,286.9261169433594,1.0,0.5975794196128845,1.0,1.0,0.0,1.0,-3.157696485519409,3.15768837928772,8.020437235245481e-06,2.4404516220092773,0.6013867855072021,0.6013867855072021,0.0,164.66848754882812,144.0,17734.900390625,-0.0,2687.163818359375,1.0,283.1499938964844,286.3516540527344,290.231689453125,291.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,18136.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235544681549072,1.0,0.0,0.0,1.3228375911712646,1.322843074798584,1.1676332434262805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.662841796875,0.0,109.34185028076172,1895.4371337890625,0.0,1067.6617431640625,0.3749964535236358,1.0,0.0,3.0,1.0,0.0
12316980,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8565542697906494,0.385282427072525,0.3484363555908203,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.9115135073661804,0.4635074436664581,0.4402056634426117,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8882066607475281,0.4300040304660797,0.3019018769264221,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8524808287620544,0.3798278868198395,0.3615857064723968,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7547609806060791,0.2605898082256317,1.1837091445922852,286.935546875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709045410156,286.93609619140625,1.0,0.5938984751701355,1.0,1.0,0.0,1.0,-3.165068864822388,3.1650607585906982,8.05814124760218e-06,2.4462344646453857,0.6004364490509033,0.6004364490509033,0.0,156.58944702148438,144.0,17729.9453125,-0.0,2658.281005859375,1.0,283.1499938964844,286.3612365722656,290.2430114746094,291.4554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18130.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230998039245605,1.0,0.0,0.0,1.3185495138168335,1.3185549974441528,1.1600756266716417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.423583984375,0.0,108.58193969726562,1895.4371337890625,0.0,1064.8402099609375,0.374171108007431,1.0,0.0,3.0,1.0,0.0
12317040,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8610062003135681,0.3855620324611664,0.34858238697052,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.9170888662338256,0.4639697968959808,0.4405303597450256,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.8931434750556946,0.4304693639278412,0.3021438121795654,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8570232391357422,0.3803130686283111,0.3619331121444702,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7587319016456604,0.2608969509601593,1.1845694780349731,286.93865966796875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27081298828125,286.9391784667969,1.0,0.5926893353462219,1.0,1.0,0.0,1.0,-3.1673779487609863,3.167369842529297,8.069968316704035e-06,2.448045492172241,0.6001455783843994,0.6001455783843994,0.0,153.9601287841797,132.0,17728.57421875,-0.0,2648.670654296875,1.0,283.1499938964844,286.3641967773437,290.2467041015625,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18128.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229575872421265,1.0,0.0,0.0,1.3172366619110107,1.31724214553833,1.157766575943242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.330810546875,0.0,108.3499526977539,1895.4371337890625,0.0,1063.9586181640625,0.3739185333251953,1.0,0.0,3.0,1.0,0.0
12317100,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8711543083190918,0.3861472606658935,0.3488853871822357,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9299246072769164,0.4649361670017242,0.4412058293819427,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9042577743530272,0.4314426779747009,0.3026476800441742,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8673707842826843,0.3813254833221435,0.3626544773578644,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94488525390625,0.767781674861908,0.2615368664264679,1.186342716217041,286.9450378417969,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27069091796875,286.9455871582031,1.0,0.5901016592979431,1.0,1.0,0.0,1.0,-3.1721599102020264,3.172151803970337,8.094487384369131e-06,2.4517955780029297,0.5995557308197021,0.5995557308197021,0.0,148.36927795410156,132.0,17726.080078125,-0.0,2627.930908203125,1.0,283.1499938964844,286.37030029296875,290.2545471191406,291.4667358398437,293.1499938964844,293.1499938964844,283.1499938964844,18123.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226668953895569,1.0,0.0,0.0,1.314573049545288,1.3145785331726074,1.1530890020594597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.281494140625,0.0,107.88021850585938,1895.4371337890625,0.0,1062.158447265625,0.3734061419963836,1.0,0.0,3.0,1.0,0.0
12317160,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8825405240058899,0.3867345750331878,0.3491870760917663,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.9439792037010192,0.4659051299095154,0.4418804347515106,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9174372553825378,0.4324195086956024,0.3031515777111053,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8789816498756409,0.3823388814926147,0.3633733093738556,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.7779370546340942,0.2621760368347168,1.1880959272384644,286.95135498046875,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2705993652344,286.9518737792969,1.0,0.5874525308609009,1.0,1.0,0.0,1.0,-3.1769120693206787,3.1769039630889893,8.1188900367124e-06,2.455521821975708,0.5989869236946106,0.5989869236946106,0.0,142.67971801757812,120.0,17724.09765625,-0.0,2606.53076171875,1.0,283.1499938964844,286.3763122558594,290.2626037597656,291.47467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18119.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223844289779663,1.0,0.0,0.0,1.3119996786117554,1.3120051622390747,1.1485789741527697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.304931640625,0.0,107.4273910522461,1895.4371337890625,0.0,1060.411376953125,0.3729110658168793,1.0,0.0,3.0,1.0,0.0
12317220,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9097991585731506,0.3879112005233764,0.3497863411903381,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.973800241947174,0.4678462743759155,0.4432264566421509,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9494930505752563,0.4343791306018829,0.3041588962078094,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9066053628921508,0.3843651115894317,0.3648038804531097,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8020060658454895,0.2634500563144684,1.1915498971939087,286.9637145996094,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2704467773437,286.9642028808594,1.0,0.5820248126983643,1.0,1.0,0.0,1.0,-3.186335563659668,3.1863274574279785,8.167386113200337e-06,2.4629099369049072,0.5979158878326416,0.5979158878326416,0.0,131.102294921875,108.0,17721.849609375,-0.0,2562.288818359375,1.0,283.1499938964844,286.38800048828125,290.2792358398437,291.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218470335006714,1.0,0.0,0.0,1.3071303367614746,1.307135820388794,1.140069159077939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.570068359375,0.0,106.57257843017578,1895.4371337890625,0.0,1057.0928955078125,0.3719733655452728,1.0,0.0,3.0,1.0,0.0
12317280,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9097991585731506,0.3879112005233764,0.3497863411903381,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.973800241947174,0.4678462743759155,0.4432264566421509,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9494930505752563,0.4343791306018829,0.3041588962078094,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9066053628921508,0.3843651115894317,0.3648038804531097,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8020060658454895,0.2634500563144684,1.1915498971939087,286.9637145996094,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2704467773437,286.9642028808594,1.0,0.5820248126983643,1.0,1.0,0.0,1.0,-3.186335563659668,3.1863274574279785,8.167386113200337e-06,2.4629099369049072,0.5979158878326416,0.5979158878326416,0.0,131.102294921875,108.0,17721.849609375,-0.0,2562.288818359375,1.0,283.1499938964844,286.38800048828125,290.2792358398437,291.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218470335006714,1.0,0.0,0.0,1.3071303367614746,1.307135820388794,1.140069159077939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.570068359375,0.0,106.57257843017578,1895.4371337890625,0.0,1057.0928955078125,0.3719733655452728,1.0,0.0,3.0,1.0,0.0
12317340,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9459400177001952,0.3890764117240906,0.3504002690315246,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698209464550018,0.4419458210468292,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9825450778007508,0.4363314807415008,0.3051807582378387,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.943285346031189,0.3863771557807922,0.3662469387054443,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8289798498153687,0.2647072076797485,1.19504714012146,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2702941894531,286.97564697265625,1.0,0.5763297080993652,1.0,1.0,0.0,1.0,-3.192891359329224,3.192883253097534,8.20212790131336e-06,2.468419551849365,0.5969381928443909,0.5969381928443909,0.0,119.87162017822266,111.0,17715.88671875,-0.0,2513.89306640625,1.0,283.1499938964844,286.3990173339844,290.2966003417969,291.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18102.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213518977165222,1.0,0.0,0.0,1.3026578426361084,1.3026633262634275,1.1322807580427253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.07421875,0.0,105.78897857666016,1895.4371337890625,0.0,1054.042236328125,0.3711099922657013,1.0,0.0,3.0,1.0,0.0
12317400,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9459400177001952,0.3890764117240906,0.3504002690315246,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698209464550018,0.4419458210468292,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9825450778007508,0.4363314807415008,0.3051807582378387,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.943285346031189,0.3863771557807922,0.3662469387054443,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8289798498153687,0.2647072076797485,1.19504714012146,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2702941894531,286.97564697265625,1.0,0.5763297080993652,1.0,1.0,0.0,1.0,-3.192891359329224,3.192883253097534,8.20212790131336e-06,2.468419551849365,0.5969381928443909,0.5969381928443909,0.0,119.87162017822266,111.0,17715.88671875,-0.0,2513.89306640625,1.0,283.1499938964844,286.3990173339844,290.2966003417969,291.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18102.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213518977165222,1.0,0.0,0.0,1.3026578426361084,1.3026633262634275,1.1322807580427253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.07421875,0.0,105.78897857666016,1895.4371337890625,0.0,1054.042236328125,0.3711099922657013,1.0,0.0,3.0,1.0,0.0
12317460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9576127529144288,0.3901072144508362,0.3512362539768219,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9990000128746032,0.4735171496868133,0.4284361600875854,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9920807480812072,0.4381644427776336,0.3063831925392151,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9558290839195251,0.3882778584957123,0.3679368495941162,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.838107168674469,0.2658580541610718,1.1997205018997192,286.9762878417969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724609375,286.9764099121094,1.0,0.5737960934638977,1.0,1.0,0.0,1.0,-3.186573505401612,3.1865651607513428,8.16937335912371e-06,2.4634037017822266,0.5958462357521057,0.5958462357521057,0.0,116.4352569580078,131.0,17666.55859375,-0.0,2482.994873046875,1.0,283.1499938964844,286.4017639160156,290.3135070800781,291.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18102.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207096576690674,1.0,0.0,0.0,1.2981311082839966,1.298136591911316,1.124425139664709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.43603515625,0.0,105.0234146118164,1895.4371337890625,0.0,1050.09521484375,0.3702622652053833,1.0,0.0,3.0,1.0,0.0
12317520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9576127529144288,0.3901072144508362,0.3512362539768219,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9990000128746032,0.4735171496868133,0.4284361600875854,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9920807480812072,0.4381644427776336,0.3063831925392151,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9558290839195251,0.3882778584957123,0.3679368495941162,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.838107168674469,0.2658580541610718,1.1997205018997192,286.9762878417969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724609375,286.9764099121094,1.0,0.5737960934638977,1.0,1.0,0.0,1.0,-3.186573505401612,3.1865651607513428,8.16937335912371e-06,2.4634037017822266,0.5958462357521057,0.5958462357521057,0.0,116.4352569580078,131.0,17666.55859375,-0.0,2482.994873046875,1.0,283.1499938964844,286.4017639160156,290.3135070800781,291.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18102.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207096576690674,1.0,0.0,0.0,1.2981311082839966,1.298136591911316,1.124425139664709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.43603515625,0.0,105.0234146118164,1895.4371337890625,0.0,1050.09521484375,0.3702622652053833,1.0,0.0,3.0,1.0,0.0
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.950766623020172,0.3911432921886444,0.3522292375564575,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9990000128746032,0.4771082401275635,0.4382744431495666,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9872174263000488,0.440011978149414,0.3077165782451629,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9497250914573668,0.3901950120925903,0.3698117434978485,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.833389937877655,0.2670298218727112,1.2053155899047852,286.9936828613281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.994873046875,1.0,0.5795763731002808,1.0,1.0,0.0,1.0,-3.210139274597168,3.2101311683654785,8.289642210002057e-06,2.481217622756958,0.5950406789779663,0.5950406789779663,0.0,119.69416046142578,151.0,17712.556640625,-0.0,2547.0341796875,1.0,283.1499938964844,286.4164428710937,290.3310852050781,291.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,18090.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197807788848877,1.0,0.0,0.0,1.2940781116485596,1.2940834760665894,1.117414711870879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.073974609375,0.0,104.31128692626952,1895.4371337890625,0.0,1044.4053955078125,0.3694745600223541,1.0,0.0,3.0,1.0,0.0
12317640,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.950766623020172,0.3911432921886444,0.3522292375564575,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9990000128746032,0.4771082401275635,0.4382744431495666,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9872174263000488,0.440011978149414,0.3077165782451629,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9497250914573668,0.3901950120925903,0.3698117434978485,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.833389937877655,0.2670298218727112,1.2053155899047852,286.9936828613281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.994873046875,1.0,0.5795763731002808,1.0,1.0,0.0,1.0,-3.210139274597168,3.2101311683654785,8.289642210002057e-06,2.481217622756958,0.5950406789779663,0.5950406789779663,0.0,119.69416046142578,151.0,17712.556640625,-0.0,2547.0341796875,1.0,283.1499938964844,286.4164428710937,290.3310852050781,291.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,18090.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197807788848877,1.0,0.0,0.0,1.2940781116485596,1.2940834760665894,1.117414711870879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.073974609375,0.0,104.31128692626952,1895.4371337890625,0.0,1044.4053955078125,0.3694745600223541,1.0,0.0,3.0,1.0,0.0
12317700,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.941914975643158,0.391691505908966,0.3528115153312683,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.9990000128746032,0.4777225255966186,0.4499836564064026,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9803897142410278,0.4409655928611755,0.3084500133991241,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.9412452578544616,0.3911753594875335,0.3708341121673584,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8271896839141846,0.2676271796226501,1.2084890604019165,287.0093078613281,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2745056152344,287.0107727050781,1.0,0.5846706628799438,1.0,1.0,0.0,1.0,-3.2305943965911865,3.230586051940918,8.395523764193058e-06,2.4969890117645264,0.5948486328125,0.5948486328125,0.0,123.37869262695312,151.0,17767.2265625,-0.0,2608.227783203125,1.0,283.1499938964844,286.42926025390625,290.3419189453125,291.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18076.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195303797721863,1.0,0.0,0.0,1.2926267385482788,1.2926321029663086,1.114909622401683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.07080078125,0.0,104.03157043457033,1895.4371337890625,0.0,1042.8753662109375,0.3691638112068176,1.0,0.0,3.0,1.0,0.0
12317760,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9224941730499268,0.3922072350978851,0.3535303473472595,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.9874467253684998,0.4777848124504089,0.4528293311595917,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.9639335870742798,0.4418889582157135,0.3092901110649109,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.922215700149536,0.3921206891536712,0.3719951808452606,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.8136045336723328,0.2681798934936523,1.212276816368103,287.0228271484375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2714233398437,287.02349853515625,1.0,0.5901644229888916,1.0,1.0,0.0,1.0,-3.241926908493042,3.241918563842773,8.4557186710299e-06,2.5062196254730225,0.5947325825691223,0.5947325825691223,0.0,130.29393005371094,171.0,17799.892578125,-0.0,2669.232421875,1.0,283.1499938964844,286.4407958984375,290.35406494140625,291.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18061.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195836663246155,1.0,0.0,0.0,1.2915788888931274,1.2915842533111572,1.1131028543331925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.3720703125,0.0,103.81553649902344,1895.4371337890625,0.0,1043.2008056640625,0.3689212203025818,1.0,0.0,3.0,1.0,0.0
12317820,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8860512971878052,0.3930980563163757,0.3549573719501495,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.951827108860016,0.4785459637641907,0.4539894461631775,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9248232245445251,0.443614512681961,0.3109737336635589,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.88648521900177,0.3938975632190704,0.3743224740028381,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.037841796875,0.7836822271347046,0.2691647410392761,1.2198091745376587,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666931152344,287.03863525390625,1.0,0.6019904613494873,1.0,1.0,0.0,1.0,-3.2591073513031006,3.259098768234253,8.54574409459019e-06,2.5195672512054443,0.594531238079071,0.594531238079071,0.0,146.94725036621094,191.0,17844.650390625,-0.0,2796.765380859375,1.0,283.1499938964844,286.45379638671875,290.3777770996094,291.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202707290649414,1.0,0.0,0.0,1.2899335622787476,1.2899389266967771,1.1102686414687925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.663330078125,0.0,103.48753356933594,1895.4371337890625,0.0,1047.4036865234375,0.3685529828071594,1.0,0.0,3.0,1.0,0.0
12317880,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8860512971878052,0.3930980563163757,0.3549573719501495,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.951827108860016,0.4785459637641907,0.4539894461631775,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9248232245445251,0.443614512681961,0.3109737336635589,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.88648521900177,0.3938975632190704,0.3743224740028381,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.037841796875,0.7836822271347046,0.2691647410392761,1.2198091745376587,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666931152344,287.03863525390625,1.0,0.6019904613494873,1.0,1.0,0.0,1.0,-3.2591073513031006,3.259098768234253,8.54574409459019e-06,2.5195672512054443,0.594531238079071,0.594531238079071,0.0,146.94725036621094,191.0,17844.650390625,-0.0,2796.765380859375,1.0,283.1499938964844,286.45379638671875,290.3777770996094,291.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202707290649414,1.0,0.0,0.0,1.2899335622787476,1.2899389266967771,1.1102686414687925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.663330078125,0.0,103.48753356933594,1895.4371337890625,0.0,1047.4036865234375,0.3685529828071594,1.0,0.0,3.0,1.0,0.0
12317940,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.856848418712616,0.3938609361648559,0.3563217520713806,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161195158958436,0.479742556810379,0.4557312428951263,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.8923460245132446,0.445224404335022,0.3126199245452881,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8578806519508362,0.3955637514591217,0.3766055405139923,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7583822011947632,0.2700342535972595,1.2271076440811155,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626953125,287.05291748046875,1.0,0.6145668029785156,1.0,1.0,0.0,1.0,-3.2763442993164062,3.2763357162475586,8.636624443170149e-06,2.532989501953125,0.5945455431938171,0.5945455431938171,0.0,165.32237243652344,211.0,17896.294921875,-0.0,2935.5185546875,1.0,283.1499938964844,286.4655456542969,290.3994140625,291.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,18021.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211265325546265,1.0,0.0,0.0,1.289165496826172,1.2891708612442017,1.108947031980279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.63671875,0.0,103.30709838867188,1895.4371337890625,0.0,1052.65576171875,0.3683500587940216,1.0,0.0,3.0,1.0,0.0
12318000,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.856848418712616,0.3938609361648559,0.3563217520713806,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161195158958436,0.479742556810379,0.4557312428951263,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.8923460245132446,0.445224404335022,0.3126199245452881,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8578806519508362,0.3955637514591217,0.3766055405139923,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7583822011947632,0.2700342535972595,1.2271076440811155,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626953125,287.05291748046875,1.0,0.6145668029785156,1.0,1.0,0.0,1.0,-3.2763442993164062,3.2763357162475586,8.636624443170149e-06,2.532989501953125,0.5945455431938171,0.5945455431938171,0.0,165.32237243652344,211.0,17896.294921875,-0.0,2935.5185546875,1.0,283.1499938964844,286.4655456542969,290.3994140625,291.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,18021.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211265325546265,1.0,0.0,0.0,1.289165496826172,1.2891708612442017,1.108947031980279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.63671875,0.0,103.30709838867188,1895.4371337890625,0.0,1052.65576171875,0.3683500587940216,1.0,0.0,3.0,1.0,0.0
12318060,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335409760475159,0.3945308029651642,0.3576343059539795,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886808753013611,0.4810723662376404,0.4576905369758606,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669382929801941,0.4467454850673675,0.3142296969890594,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350802063941956,0.397140622138977,0.3788395226001739,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382309436798096,0.2708101570606231,1.23415207862854,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587890625,287.06622314453125,1.0,0.627434492111206,1.0,1.0,0.0,1.0,-3.293372869491577,3.293364286422729,8.726881787879393e-06,2.5462512969970703,0.5947837233543396,0.5947837233543396,0.0,184.67868041992188,214.0,17954.29296875,-0.0,3080.7587890625,1.0,283.1499938964844,286.4761962890625,290.42059326171875,291.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62192702293396,1.0,0.0,0.0,1.2893104553222656,1.289315938949585,1.1091964324805305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.79638671875,0.0,103.27758026123048,1895.4371337890625,0.0,1057.586181640625,0.3683158159255981,1.0,0.0,3.0,1.0,0.0
12318120,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335409760475159,0.3945308029651642,0.3576343059539795,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886808753013611,0.4810723662376404,0.4576905369758606,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669382929801941,0.4467454850673675,0.3142296969890594,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350802063941956,0.397140622138977,0.3788395226001739,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382309436798096,0.2708101570606231,1.23415207862854,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587890625,287.06622314453125,1.0,0.627434492111206,1.0,1.0,0.0,1.0,-3.293372869491577,3.293364286422729,8.726881787879393e-06,2.5462512969970703,0.5947837233543396,0.5947837233543396,0.0,184.67868041992188,214.0,17954.29296875,-0.0,3080.7587890625,1.0,283.1499938964844,286.4761962890625,290.42059326171875,291.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62192702293396,1.0,0.0,0.0,1.2893104553222656,1.289315938949585,1.1091964324805305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.79638671875,0.0,103.27758026123048,1895.4371337890625,0.0,1057.586181640625,0.3683158159255981,1.0,0.0,3.0,1.0,0.0
12318180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.823006272315979,0.3950448334217071,0.3584820330142975,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748596191406,0.8766155242919922,0.4822079539299011,0.4591533243656158,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8556715846061707,0.4479714930057525,0.3153834044933319,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8250003457069397,0.3984111845493316,0.3804455995559692,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.7292696833610535,0.2714070677757263,1.238776922225952,287.0748596191406,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554931640625,287.07525634765625,1.0,0.63437819480896,1.0,1.0,0.0,1.0,-3.305036783218384,3.305027961730957,8.789134881226346e-06,2.5553970336914062,0.5951409339904785,0.5951409339904785,0.0,195.3887481689453,214.0,18000.849609375,-0.0,3166.707763671875,1.0,283.1499938964844,286.4833679199219,290.4388427734375,291.66754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622546911239624,1.0,0.0,0.0,1.290117263793945,1.290122628211975,1.1105849040404793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.765380859375,0.0,103.36772918701172,1895.4371337890625,0.0,1061.416015625,0.3684154450893402,1.0,0.0,3.0,1.0,0.0
12318240,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.8215365409851074,0.3951411247253418,0.3586251139640808,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07635498046875,0.8749681711196899,0.4824251234531402,0.4594161212444305,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8541457056999207,0.4482023417949676,0.3155882656574249,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8236212134361267,0.3986503183841705,0.3807310461997986,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.7280355095863342,0.271518349647522,1.239561676979065,287.07635498046875,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2549133300781,287.07672119140625,1.0,0.6354777812957764,1.0,1.0,0.0,1.0,-3.307058572769165,3.3070497512817383,8.7999351308099e-06,2.5569772720336914,0.5952237844467163,0.5952237844467163,0.0,196.99435424804688,217.0,18009.6171875,-0.0,3180.25,1.0,283.1499938964844,286.4844970703125,290.4423522949219,291.671630859375,293.1499938964844,293.1499938964844,283.1499938964844,17981.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226592063903809,1.0,0.0,0.0,1.2903363704681396,1.2903417348861694,1.1109622732874413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.090087890625,0.0,103.39617156982422,1895.4371337890625,0.0,1062.110595703125,0.3684470653533935,1.0,0.0,3.0,1.0,0.0
12318300,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8176469802856445,0.3954395651817322,0.3590466976165771,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.8706846833229065,0.4831036329269409,0.4602139890193939,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.8501917123794556,0.4489188194274902,0.3162069320678711,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8200209736824036,0.3993929624557495,0.3815939426422119,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.7247974872589111,0.2718629240989685,1.241881012916565,287.0806579589844,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.0809936523437,1.0,0.6385452151298523,1.0,1.0,0.0,1.0,-3.3130970001220703,3.313088178634644,8.832227649691049e-06,2.561695575714112,0.5955159068107605,0.5955159068107605,0.0,201.38417053222656,217.0,18037.3515625,-0.0,3218.496826171875,1.0,283.1499938964844,286.4876708984375,290.4534606933594,291.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,17971.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229968667030334,1.0,0.0,0.0,1.2911616563796997,1.2911670207977295,1.112383785084603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.268310546875,0.0,103.50873565673828,1895.4371337890625,0.0,1064.2020263671875,0.3685723543167114,1.0,0.0,3.0,1.0,0.0
12318360,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8145480751991272,0.3957339823246002,0.3594376444816589,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8673738837242126,0.4837799668312073,0.4609824419021606,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8471492528915405,0.4496276974678039,0.3167992830276489,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8172199130058289,0.400129109621048,0.3824218213558197,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.7222548127174377,0.2722039818763733,1.2440457344055176,287.08453369140625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0848693847656,1.0,0.641179084777832,1.0,1.0,0.0,1.0,-3.318803310394287,3.3187944889068604,8.862795766617637e-06,2.566153049468994,0.5958590507507324,0.5958590507507324,0.0,205.03424072265625,205.0,18065.91015625,-0.0,3251.939453125,1.0,283.1499938964844,286.4904479980469,290.4647827148437,291.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,17962.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233181953430176,1.0,0.0,0.0,1.2921987771987915,1.2922041416168213,1.114171581662049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.529541015625,0.0,103.65682983398438,1895.4371337890625,0.0,1066.19482421875,0.3687373697757721,1.0,0.0,3.0,1.0,0.0
12318420,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161678910255432,0.396324872970581,0.3599129319190979,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.869564950466156,0.4851270616054535,0.4621942043304443,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8492891788482666,0.4510335028171539,0.3177368938922882,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193768858909607,0.4015915691852569,0.3837453126907348,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7238671183586121,0.2728876769542694,1.2468438148498535,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.24810791015625,287.0901184082031,1.0,0.641309380531311,1.0,1.0,0.0,1.0,-3.326921463012696,3.326912641525269,8.906538823794108e-06,2.5725579261779785,0.5966783165931702,0.5966783165931702,0.0,204.1111602783203,193.0,18118.796875,-0.0,3264.970703125,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,17943.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239275336265564,1.0,0.0,0.0,1.2948672771453855,1.2948726415634155,1.1187780302179817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.103515625,0.0,104.05471801757812,1895.4371337890625,0.0,1069.9814453125,0.3691804111003876,1.0,0.0,3.0,1.0,0.0
12318480,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161678910255432,0.396324872970581,0.3599129319190979,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.869564950466156,0.4851270616054535,0.4621942043304443,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8492891788482666,0.4510335028171539,0.3177368938922882,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193768858909607,0.4015915691852569,0.3837453126907348,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7238671183586121,0.2728876769542694,1.2468438148498535,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.24810791015625,287.0901184082031,1.0,0.641309380531311,1.0,1.0,0.0,1.0,-3.326921463012696,3.326912641525269,8.906538823794108e-06,2.5725579261779785,0.5966783165931702,0.5966783165931702,0.0,204.1111602783203,193.0,18118.796875,-0.0,3264.970703125,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,17943.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239275336265564,1.0,0.0,0.0,1.2948672771453855,1.2948726415634155,1.1187780302179817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.103515625,0.0,104.05471801757812,1895.4371337890625,0.0,1069.9814453125,0.3691804111003876,1.0,0.0,3.0,1.0,0.0
12318540,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228160738945007,0.396938681602478,0.3602162897586822,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8775752186775208,0.4864789843559265,0.4632089138031006,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8568893074989319,0.4524440169334411,0.3185274302959442,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8265402913093567,0.4030618369579315,0.3848724067211151,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.7298292517662048,0.2736002206802368,1.2487976551055908,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.0932312011719,1.0,0.6387162804603577,1.0,1.0,0.0,1.0,-3.33316421508789,3.3331551551818848,8.940198313212022e-06,2.5774636268615723,0.5976836085319519,0.5976836085319519,0.0,198.0252227783203,181.0,18173.09375,-0.0,3244.439697265625,1.0,283.1499938964844,286.4953918457031,290.5120849609375,291.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17926.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244848370552063,1.0,0.0,0.0,1.298318862915039,1.2983242273330688,1.1247504261291397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.854736328125,0.0,104.58661651611328,1895.4371337890625,0.0,1073.4530029296875,0.3697721660137176,1.0,0.0,3.0,1.0,0.0
12318600,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228160738945007,0.396938681602478,0.3602162897586822,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8775752186775208,0.4864789843559265,0.4632089138031006,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8568893074989319,0.4524440169334411,0.3185274302959442,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8265402913093567,0.4030618369579315,0.3848724067211151,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.7298292517662048,0.2736002206802368,1.2487976551055908,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.0932312011719,1.0,0.6387162804603577,1.0,1.0,0.0,1.0,-3.33316421508789,3.3331551551818848,8.940198313212022e-06,2.5774636268615723,0.5976836085319519,0.5976836085319519,0.0,198.0252227783203,181.0,18173.09375,-0.0,3244.439697265625,1.0,283.1499938964844,286.4953918457031,290.5120849609375,291.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17926.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244848370552063,1.0,0.0,0.0,1.298318862915039,1.2983242273330688,1.1247504261291397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.854736328125,0.0,104.58661651611328,1895.4371337890625,0.0,1073.4530029296875,0.3697721660137176,1.0,0.0,3.0,1.0,0.0
12318660,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8326670527458191,0.3975638747215271,0.3604334890842438,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895288705825806,0.4878278374671936,0.4641183018684387,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8682903051376343,0.4538541734218597,0.3192417621612549,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8369896411895752,0.4045358896255493,0.3858999609947204,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386672496795654,0.274339348077774,1.2503807544708252,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0951538085937,1.0,0.6346173882484436,1.0,1.0,0.0,1.0,-3.3385183811187744,3.338509559631348,8.96911478776019e-06,2.581669569015503,0.5988978147506714,0.5988978147506714,0.0,189.2441253662109,169.0,18232.54296875,-0.0,3206.46826171875,1.0,283.1499938964844,286.4955444335937,290.5370178222656,291.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17907.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62502521276474,1.0,0.0,0.0,1.3026047945022583,1.302610158920288,1.1321886006498973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.061767578125,0.0,105.25926208496094,1895.4371337890625,0.0,1076.826904296875,0.3705188632011413,1.0,0.0,3.0,1.0,0.0
12318720,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8326670527458191,0.3975638747215271,0.3604334890842438,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895288705825806,0.4878278374671936,0.4641183018684387,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8682903051376343,0.4538541734218597,0.3192417621612549,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8369896411895752,0.4045358896255493,0.3858999609947204,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386672496795654,0.274339348077774,1.2503807544708252,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0951538085937,1.0,0.6346173882484436,1.0,1.0,0.0,1.0,-3.3385183811187744,3.338509559631348,8.96911478776019e-06,2.581669569015503,0.5988978147506714,0.5988978147506714,0.0,189.2441253662109,169.0,18232.54296875,-0.0,3206.46826171875,1.0,283.1499938964844,286.4955444335937,290.5370178222656,291.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17907.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62502521276474,1.0,0.0,0.0,1.3026047945022583,1.302610158920288,1.1321886006498973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.061767578125,0.0,105.25926208496094,1895.4371337890625,0.0,1076.826904296875,0.3705188632011413,1.0,0.0,3.0,1.0,0.0
