time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318780,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453316688537598,0.3981873393058777,0.3605985045433044,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.9047579169273376,0.4891637861728668,0.4649615585803985,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8829881548881531,0.4552547037601471,0.3199094533920288,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8503944873809814,0.4060046076774597,0.3868683874607086,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.750090479850769,0.2750954031944275,1.2517836093902588,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2413635253906,287.0961608886719,1.0,0.629689633846283,1.0,1.0,0.0,1.0,-3.34338641166687,3.3433773517608643,8.995442840387113e-06,2.585492849349976,0.6003429889678955,0.6003429889678955,0.0,179.0111083984375,157.0,18298.962890625,-0.0,3158.996337890625,1.0,283.1499938964844,286.49462890625,290.5630187988281,291.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17887.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256141066551208,1.0,0.0,0.0,1.3077961206436155,1.3078014850616455,1.141230825396633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.85546875,0.0,106.0850067138672,1895.4371337890625,0.0,1080.5123291015625,0.3714326024055481,1.0,0.0,3.0,1.0,0.0
12318840,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453316688537598,0.3981873393058777,0.3605985045433044,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.9047579169273376,0.4891637861728668,0.4649615585803985,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8829881548881531,0.4552547037601471,0.3199094533920288,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8503944873809814,0.4060046076774597,0.3868683874607086,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.750090479850769,0.2750954031944275,1.2517836093902588,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2413635253906,287.0961608886719,1.0,0.629689633846283,1.0,1.0,0.0,1.0,-3.34338641166687,3.3433773517608643,8.995442840387113e-06,2.585492849349976,0.6003429889678955,0.6003429889678955,0.0,179.0111083984375,157.0,18298.962890625,-0.0,3158.996337890625,1.0,283.1499938964844,286.49462890625,290.5630187988281,291.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17887.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256141066551208,1.0,0.0,0.0,1.3077961206436155,1.3078014850616455,1.141230825396633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.85546875,0.0,106.0850067138672,1895.4371337890625,0.0,1080.5123291015625,0.3714326024055481,1.0,0.0,3.0,1.0,0.0
12318900,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8527987003326416,0.3984948992729187,0.3606661856174469,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9141184091567992,0.489823967218399,0.4653640389442444,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8915463089942932,0.4559484720230102,0.3202300369739532,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.858283519744873,0.4067340493202209,0.3873361945152282,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7568396925926208,0.2754765748977661,1.25244402885437,287.0962829589844,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2405090332031,287.0963134765625,1.0,0.627032995223999,1.0,1.0,0.0,1.0,-3.3456945419311523,3.3456854820251465,9.007939297589472e-06,2.5873053073883057,0.6011611819267273,0.6011611819267273,0.0,173.5702362060547,157.0,18335.20703125,-0.0,3133.07373046875,1.0,283.1499938964844,286.4937744140625,290.5764465332031,291.8258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17876.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259479522705078,1.0,0.0,0.0,1.3107659816741943,1.3107714653015137,1.1464200611044364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.99658203125,0.0,106.56167602539062,1895.4371337890625,0.0,1082.605224609375,0.3719585537910461,1.0,0.0,3.0,1.0,0.0
12318960,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8611000180244446,0.3987981975078583,0.3607257008552551,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.9248493313789368,0.4904777705669403,0.4657558500766754,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.90091073513031,0.4566366374492645,0.3205433189868927,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8670321106910706,0.4074589312076568,0.3877950012683868,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.7643423080444336,0.2758581936359405,1.2530843019485474,287.09625244140625,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2396545410156,287.09625244140625,1.0,0.6242916584014893,1.0,1.0,0.0,1.0,-3.347935914993286,3.3479268550872803,9.020082870847546e-06,2.5890653133392334,0.6020456552505493,0.6020456552505493,0.0,167.99517822265625,145.0,18373.591796875,-0.0,3106.19970703125,1.0,283.1499938964844,286.49267578125,290.590087890625,291.8417358398437,293.1499938964844,293.1499938964844,283.1499938964844,17864.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263149380683899,1.0,0.0,0.0,1.3139944076538086,1.3139997720718384,1.1520741338699737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.298828125,0.0,107.08284759521484,1895.4371337890625,0.0,1084.9095458984375,0.3725323379039764,1.0,0.0,3.0,1.0,0.0
12319020,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8805411458015442,0.3993891179561615,0.3608221113681793,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9492206573486328,0.491763710975647,0.4665099680423736,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.923936367034912,0.4579937160015106,0.3211496770381927,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8873947262763977,0.4088920652866363,0.3886879384517669,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7818713188171387,0.276619017124176,1.2543123960494995,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.095458984375,1.0,0.6186277270317078,1.0,1.0,0.0,1.0,-3.3522393703460693,3.3522303104400635,9.04342050489504e-06,2.592444658279419,0.6040228605270386,0.6040228605270386,0.0,156.57986450195312,133.0,18457.1484375,-0.0,3050.42724609375,1.0,283.1499938964844,286.4896240234375,290.6180725097656,291.8747253417969,293.1499938964844,293.1499938964844,283.1499938964844,17840.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271606683731079,1.0,0.0,0.0,1.3212651014328003,1.3212705850601196,1.1648590714230525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.39501953125,0.0,108.26701354980467,1895.4371337890625,0.0,1090.2333984375,0.3738310635089874,1.0,0.0,3.0,1.0,0.0
12319080,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8805411458015442,0.3993891179561615,0.3608221113681793,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9492206573486328,0.491763710975647,0.4665099680423736,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.923936367034912,0.4579937160015106,0.3211496770381927,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8873947262763977,0.4088920652866363,0.3886879384517669,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7818713188171387,0.276619017124176,1.2543123960494995,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.095458984375,1.0,0.6186277270317078,1.0,1.0,0.0,1.0,-3.3522393703460693,3.3522303104400635,9.04342050489504e-06,2.592444658279419,0.6040228605270386,0.6040228605270386,0.0,156.57986450195312,133.0,18457.1484375,-0.0,3050.42724609375,1.0,283.1499938964844,286.4896240234375,290.6180725097656,291.8747253417969,293.1499938964844,293.1499938964844,283.1499938964844,17840.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271606683731079,1.0,0.0,0.0,1.3212651014328003,1.3212705850601196,1.1648590714230525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.39501953125,0.0,108.26701354980467,1895.4371337890625,0.0,1090.2333984375,0.3738310635089874,1.0,0.0,3.0,1.0,0.0
12319140,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9044265151023864,0.3999544084072113,0.3608890175819397,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9753425121307372,0.4930158853530884,0.4672253727912903,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.952454149723053,0.4593203365802765,0.3217297196388244,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9126180410385132,0.4102982580661773,0.3895485401153564,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032650947570801,0.2773714661598205,1.2554707527160645,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.236328125,287.0936889648437,1.0,0.6127912998199463,1.0,1.0,0.0,1.0,-3.356306314468384,3.356297254562378,9.065504855243487e-06,2.5956387519836426,0.606303334236145,0.606303334236145,0.0,144.94500732421875,136.0,18550.45703125,-0.0,2992.732421875,1.0,283.1499938964844,286.48541259765625,290.64697265625,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281769275665283,1.0,0.0,0.0,1.329730987548828,1.3297364711761477,1.179834185904838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.17529296875,0.0,109.6628646850586,1895.4371337890625,0.0,1096.6549072265625,0.3753530383110046,1.0,0.0,3.0,1.0,0.0
12319200,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9044265151023864,0.3999544084072113,0.3608890175819397,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9753425121307372,0.4930158853530884,0.4672253727912903,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.952454149723053,0.4593203365802765,0.3217297196388244,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9126180410385132,0.4102982580661773,0.3895485401153564,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032650947570801,0.2773714661598205,1.2554707527160645,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.236328125,287.0936889648437,1.0,0.6127912998199463,1.0,1.0,0.0,1.0,-3.356306314468384,3.356297254562378,9.065504855243487e-06,2.5956387519836426,0.606303334236145,0.606303334236145,0.0,144.94500732421875,136.0,18550.45703125,-0.0,2992.732421875,1.0,283.1499938964844,286.48541259765625,290.64697265625,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281769275665283,1.0,0.0,0.0,1.329730987548828,1.3297364711761477,1.179834185904838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.17529296875,0.0,109.6628646850586,1895.4371337890625,0.0,1096.6549072265625,0.3753530383110046,1.0,0.0,3.0,1.0,0.0
12319260,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9183031916618348,0.4004742801189422,0.3611626029014587,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9874891042709352,0.4942229688167572,0.4681554436683655,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9667298197746276,0.460601806640625,0.3224692642688751,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9278876781463624,0.4116649627685547,0.3906294703483581,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145698308944702,0.2781007587909698,1.2577507495880127,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2345275878906,287.0920104980469,1.0,0.6111722588539124,1.0,1.0,0.0,1.0,-3.36268162727356,3.3626725673675537,9.099964699998964e-06,2.6005642414093018,0.6088950037956238,0.6088950037956238,0.0,139.79803466796875,139.0,18659.466796875,-0.0,2977.156005859375,1.0,283.1499938964844,286.480712890625,290.6752014160156,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298331022262573,1.0,0.0,0.0,1.33944571018219,1.3394511938095093,1.1971363278462377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.45263671875,0.0,111.28607940673828,1895.4371337890625,0.0,1107.1761474609375,0.3771106898784637,1.0,0.0,3.0,1.0,0.0
12319320,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9183031916618348,0.4004742801189422,0.3611626029014587,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9874891042709352,0.4942229688167572,0.4681554436683655,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9667298197746276,0.460601806640625,0.3224692642688751,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9278876781463624,0.4116649627685547,0.3906294703483581,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145698308944702,0.2781007587909698,1.2577507495880127,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2345275878906,287.0920104980469,1.0,0.6111722588539124,1.0,1.0,0.0,1.0,-3.36268162727356,3.3626725673675537,9.099964699998964e-06,2.6005642414093018,0.6088950037956238,0.6088950037956238,0.0,139.79803466796875,139.0,18659.466796875,-0.0,2977.156005859375,1.0,283.1499938964844,286.480712890625,290.6752014160156,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298331022262573,1.0,0.0,0.0,1.33944571018219,1.3394511938095093,1.1971363278462377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.45263671875,0.0,111.28607940673828,1895.4371337890625,0.0,1107.1761474609375,0.3771106898784637,1.0,0.0,3.0,1.0,0.0
12319380,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9230862259864808,0.4008767604827881,0.3614790141582489,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9913480877876282,0.4952645599842071,0.4690855145454407,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9714320302009584,0.4617079794406891,0.3232023417949676,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9334234595298768,0.4128569066524505,0.3917018175125122,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8183393478393555,0.2787174582481384,1.2602713108062744,287.0897827148437,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.232421875,287.0896911621094,1.0,0.6114600896835327,1.0,1.0,0.0,1.0,-3.3693830966949463,3.3693740367889404,9.13632356969174e-06,2.605767011642456,0.6115406155586243,0.6115406155586243,0.0,138.4947509765625,139.0,18768.41796875,-0.0,2984.33154296875,1.0,283.1499938964844,286.47540283203125,290.6963195800781,291.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17756.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323379874229431,1.0,0.0,0.0,1.3495219945907593,1.3495275974273682,1.215215661432012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9560546875,0.0,112.99763488769533,1895.4371337890625,0.0,1123.22119140625,0.3789496123790741,1.0,0.0,3.0,1.0,0.0
12319440,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9232404232025146,0.4009082913398742,0.3615069985389709,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9914847016334534,0.4953518211841583,0.4691670835018158,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9716038703918456,0.4618006646633148,0.3232664465904236,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9336379766464232,0.4129574000835418,0.3917959034442901,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.8184762597084045,0.2787684202194214,1.2604964971542358,287.0895080566406,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23223876953125,287.08941650390625,1.0,0.6115368604660034,1.0,1.0,0.0,1.0,-3.369976043701172,3.369966983795166,9.139543180936016e-06,2.606227159500122,0.6117814779281616,0.6117814779281616,0.0,138.4769287109375,142.0,18778.171875,-0.0,2985.5283203125,1.0,283.1499938964844,286.4748840332031,290.6978454589844,291.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,17754.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325920224189758,1.0,0.0,0.0,1.3504470586776731,1.3504526615142822,1.2168821683644637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8037109375,0.0,113.1562042236328,1895.4371337890625,0.0,1124.857421875,0.3791192471981048,1.0,0.0,3.0,1.0,0.0
12319500,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.923407256603241,0.4010924100875854,0.361680656671524,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9917617440223694,0.4958847761154175,0.4696762859821319,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9719839096069336,0.4623665511608124,0.3236661553382873,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9341752529144288,0.4135735630989074,0.3923837840557098,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8187611699104309,0.2790764272212982,1.2619106769561768,287.087646484375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308959960937,287.0875244140625,1.0,0.6121648550033569,1.0,1.0,0.0,1.0,-3.373685836791992,3.3736765384674072,9.159699402516708e-06,2.609104871749878,0.6133262515068054,0.6133262515068054,0.0,138.64566040039062,142.0,18840.05078125,-0.0,2994.638671875,1.0,283.1499938964844,286.4713439941406,290.7061767578125,291.9892578125,293.1499938964844,293.1499938964844,283.1499938964844,17739.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634282112121582,1.0,0.0,0.0,1.356410026550293,1.3564155101776123,1.227652290936021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.82275390625,0.0,114.18412017822266,1895.4371337890625,0.0,1135.7830810546875,0.3802158832550049,1.0,0.0,3.0,1.0,0.0
12319560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.922526240348816,0.4012554883956909,0.3618490397930145,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9912821650505066,0.4963967204093933,0.4701803028583526,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9714534878730774,0.4629101753234863,0.3240610957145691,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.933655560016632,0.4141697883605957,0.3929673731327057,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08544921875,0.8182952404022217,0.2793673276901245,1.263316631317139,287.0853576660156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294616699219,287.085205078125,1.0,0.6129807233810425,1.0,1.0,0.0,1.0,-3.3773624897003174,3.3773534297943115,9.179692824545782e-06,2.611954927444458,0.6149343252182007,0.6149343252182007,0.0,139.18077087402344,145.0,18903.287109375,-0.0,3005.806640625,1.0,283.1499938964844,286.46734619140625,290.7123718261719,292.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,17725.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361023187637329,1.0,0.0,0.0,1.3626683950424194,1.3626739978790283,1.2390070480705617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.36279296875,0.0,115.2734603881836,1895.4371337890625,0.0,1147.6300048828125,0.3813724219799042,1.0,0.0,3.0,1.0,0.0
12319620,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795593261719,0.9186978340148926,0.4015220105648041,0.3621596992015838,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9887698888778688,0.4973579347133636,0.4711593091487884,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9685395956039428,0.463933914899826,0.3248281180858612,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9305039644241332,0.4153044819831848,0.3941093683242798,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.8158530592918396,0.2799003720283508,1.2660475969314575,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226318359375,287.07928466796875,1.0,0.6149687170982361,1.0,1.0,0.0,1.0,-3.384494543075561,3.384485244750977,9.218518243869768e-06,2.617476224899292,0.6183269023895264,0.6183269023895264,0.0,140.99154663085938,148.0,19033.12890625,-0.0,3031.99951171875,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17697.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399505734443665,1.0,0.0,0.0,1.376025676727295,1.3760312795639038,1.2634163226721284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.076171875,0.0,117.63323974609376,1895.4371337890625,0.0,1172.9447021484375,0.3838579952716827,1.0,0.0,3.0,1.0,0.0
12319680,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795593261719,0.9186978340148926,0.4015220105648041,0.3621596992015838,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9887698888778688,0.4973579347133636,0.4711593091487884,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9685395956039428,0.463933914899826,0.3248281180858612,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9305039644241332,0.4153044819831848,0.3941093683242798,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.8158530592918396,0.2799003720283508,1.2660475969314575,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226318359375,287.07928466796875,1.0,0.6149687170982361,1.0,1.0,0.0,1.0,-3.384494543075561,3.384485244750977,9.218518243869768e-06,2.617476224899292,0.6183269023895264,0.6183269023895264,0.0,140.99154663085938,148.0,19033.12890625,-0.0,3031.99951171875,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17697.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399505734443665,1.0,0.0,0.0,1.376025676727295,1.3760312795639038,1.2634163226721284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.076171875,0.0,117.63323974609376,1895.4371337890625,0.0,1172.9447021484375,0.3838579952716827,1.0,0.0,3.0,1.0,0.0
12319740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.9133204817771912,0.4017129242420196,0.362425684928894,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.984906017780304,0.4982349872589111,0.4720844328403473,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.964055597782135,0.4648762047290802,0.3255564868450165,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9256812930107116,0.4163644313812256,0.3952054977416992,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121720552444458,0.280372142791748,1.2686184644699097,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.0716857910156,1.0,0.6172200441360474,1.0,1.0,0.0,1.0,-3.391213893890381,3.391204595565796,9.25514268601546e-06,2.622667074203491,0.6219385266304016,0.6219385266304016,0.0,143.4213409423828,151.0,19166.671875,-0.0,3060.96240234375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17671.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438807249069214,1.0,0.0,0.0,1.3904494047164917,1.39045512676239,1.290041922175078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.17431640625,0.0,120.2331314086914,1895.4371337890625,0.0,1199.1697998046875,0.3865655958652496,1.0,0.0,3.0,1.0,0.0
12319800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.9133204817771912,0.4017129242420196,0.362425684928894,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.984906017780304,0.4982349872589111,0.4720844328403473,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.964055597782135,0.4648762047290802,0.3255564868450165,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9256812930107116,0.4163644313812256,0.3952054977416992,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121720552444458,0.280372142791748,1.2686184644699097,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.0716857910156,1.0,0.6172200441360474,1.0,1.0,0.0,1.0,-3.391213893890381,3.391204595565796,9.25514268601546e-06,2.622667074203491,0.6219385266304016,0.6219385266304016,0.0,143.4213409423828,151.0,19166.671875,-0.0,3060.96240234375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17671.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438807249069214,1.0,0.0,0.0,1.3904494047164917,1.39045512676239,1.290041922175078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.17431640625,0.0,120.2331314086914,1895.4371337890625,0.0,1199.1697998046875,0.3865655958652496,1.0,0.0,3.0,1.0,0.0
12319860,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9073879718780518,0.4018329977989197,0.3626409769058227,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802441000938416,0.4990313649177551,0.4729471504688263,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587012529373168,0.4657410383224487,0.3262410461902618,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9201015830039978,0.4173531830310821,0.3962481915950775,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.8078180551528931,0.2807872593402862,1.27099871635437,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2191162109375,287.0625,1.0,0.6195759773254395,1.0,1.0,0.0,1.0,-3.397451162338257,3.397441864013672,9.289171430282296e-06,2.6274728775024414,0.6257482171058655,0.6257482171058655,0.0,146.18836975097656,154.0,19303.130859375,-0.0,3090.912353515625,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,17646.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477903723716736,1.0,0.0,0.0,1.4058623313903809,1.4058680534362793,1.318800144645138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.94189453125,0.0,123.06890106201172,1895.4371337890625,0.0,1225.624267578125,0.389482706785202,1.0,0.0,3.0,1.0,0.0
12319920,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9073879718780518,0.4018329977989197,0.3626409769058227,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802441000938416,0.4990313649177551,0.4729471504688263,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587012529373168,0.4657410383224487,0.3262410461902618,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9201015830039978,0.4173531830310821,0.3962481915950775,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.8078180551528931,0.2807872593402862,1.27099871635437,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2191162109375,287.0625,1.0,0.6195759773254395,1.0,1.0,0.0,1.0,-3.397451162338257,3.397441864013672,9.289171430282296e-06,2.6274728775024414,0.6257482171058655,0.6257482171058655,0.0,146.18836975097656,154.0,19303.130859375,-0.0,3090.912353515625,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,17646.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477903723716736,1.0,0.0,0.0,1.4058623313903809,1.4058680534362793,1.318800144645138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.94189453125,0.0,123.06890106201172,1895.4371337890625,0.0,1225.624267578125,0.389482706785202,1.0,0.0,3.0,1.0,0.0
12319980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.901502251625061,0.4018859267234802,0.3628033697605133,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9750990867614746,0.4997508227825165,0.473745197057724,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9528770446777344,0.4665312767028808,0.3268795609474182,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9143002033233644,0.4182736575603485,0.3972342908382416,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030850887298584,0.2811494767665863,1.2731776237487793,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152404785156,287.0518798828125,1.0,0.6219518780708313,1.0,1.0,0.0,1.0,-3.403181314468384,3.403172016143799,9.32045077206567e-06,2.631873607635498,0.629737377166748,0.629737377166748,0.0,149.13812255859375,157.0,19441.884765625,-0.0,3120.88818359375,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17622.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516650915145874,1.0,0.0,0.0,1.4221916198730469,1.422197341918945,1.3496141093582994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5888671875,0.0,126.1368408203125,1895.4371337890625,0.0,1252.1964111328125,0.3925971984863281,1.0,0.0,3.0,1.0,0.0
12320040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.901502251625061,0.4018859267234802,0.3628033697605133,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9750990867614746,0.4997508227825165,0.473745197057724,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9528770446777344,0.4665312767028808,0.3268795609474182,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9143002033233644,0.4182736575603485,0.3972342908382416,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030850887298584,0.2811494767665863,1.2731776237487793,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152404785156,287.0518798828125,1.0,0.6219518780708313,1.0,1.0,0.0,1.0,-3.403181314468384,3.403172016143799,9.32045077206567e-06,2.631873607635498,0.629737377166748,0.629737377166748,0.0,149.13812255859375,157.0,19441.884765625,-0.0,3120.88818359375,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17622.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516650915145874,1.0,0.0,0.0,1.4221916198730469,1.422197341918945,1.3496141093582994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5888671875,0.0,126.1368408203125,1895.4371337890625,0.0,1252.1964111328125,0.3925971984863281,1.0,0.0,3.0,1.0,0.0
12320100,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8985956311225891,0.4018878936767578,0.3628643751144409,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.97240549325943,0.50008225440979,0.4741194248199463,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9498658776283264,0.4668989181518554,0.3271810710430145,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.911421835422516,0.4187088310718536,0.3977055549621582,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8006759285926819,0.2813116312026977,1.2741901874542236,287.0464782714844,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132568359375,287.0460510253906,1.0,0.6231322288513184,1.0,1.0,0.0,1.0,-3.4058523178100586,3.4058430194854736,9.335033610113896e-06,2.633919239044189,0.6317946910858154,0.6317946910858154,0.0,150.6536407470703,157.0,19511.96484375,-0.0,3135.71142578125,1.0,283.1499938964844,286.4126281738281,290.6944580078125,292.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17611.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535907983779907,1.0,0.0,0.0,1.4306821823120115,1.4306880235671997,1.3657768249686344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.03515625,0.0,127.75765991210938,1895.4371337890625,0.0,1265.53173828125,0.3942255675792694,1.0,0.0,3.0,1.0,0.0
12320160,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.895695686340332,0.4018740057945251,0.362911969423294,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.9696549773216248,0.5003951787948608,0.4744771420955658,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.9468191862106324,0.4672486484050751,0.3274707496166229,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.908600091934204,0.4191276133060455,0.3981622755527496,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.7982679605484009,0.2814615964889526,1.2751519680023191,287.04034423828125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.0399169921875,1.0,0.624302327632904,1.0,1.0,0.0,1.0,-3.4083948135375977,3.4083852767944336,9.348913408757651e-06,2.635861873626709,0.6338910460472107,0.6338910460472107,0.0,152.18603515625,160.0,19582.43359375,-0.0,3150.3642578125,1.0,283.1499938964844,286.4047241210937,290.6864624023437,292.02178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17600.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555111408233643,1.0,0.0,0.0,1.4393784999847412,1.4393843412399292,1.3824309519350209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.25244140625,0.0,129.43582153320312,1895.4371337890625,0.0,1278.914306640625,0.3958993852138519,1.0,0.0,3.0,1.0,0.0
12320220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899612426757812,0.4018007814884186,0.3629680871963501,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9640324115753174,0.5009676218032837,0.4751441776752472,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9406838417053224,0.4678963124752044,0.3280154466629028,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.9032172560691832,0.4199180901050567,0.3990330994129181,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7934955358505249,0.2817270159721374,1.2769289016723633,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0267944335937,1.0,0.626603901386261,1.0,1.0,0.0,1.0,-3.41310453414917,3.413095235824585,9.37461845751386e-06,2.639447927474976,0.6381915807723999,0.6381915807723999,0.0,155.2830047607422,163.0,19724.279296875,-0.0,3179.069091796875,1.0,283.1499938964844,286.3880615234375,290.6679077148437,292.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17579.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593442559242249,1.0,0.0,0.0,1.457346796989441,1.457352638244629,1.4171611439905973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.0537109375,0.0,132.96066284179688,1895.4371337890625,0.0,1305.8753662109375,0.3993756473064422,1.0,0.0,3.0,1.0,0.0
12320280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899612426757812,0.4018007814884186,0.3629680871963501,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9640324115753174,0.5009676218032837,0.4751441776752472,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9406838417053224,0.4678963124752044,0.3280154466629028,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.9032172560691832,0.4199180901050567,0.3990330994129181,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7934955358505249,0.2817270159721374,1.2769289016723633,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0267944335937,1.0,0.626603901386261,1.0,1.0,0.0,1.0,-3.41310453414917,3.413095235824585,9.37461845751386e-06,2.639447927474976,0.6381915807723999,0.6381915807723999,0.0,155.2830047607422,163.0,19724.279296875,-0.0,3179.069091796875,1.0,283.1499938964844,286.3880615234375,290.6679077148437,292.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17579.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593442559242249,1.0,0.0,0.0,1.457346796989441,1.457352638244629,1.4171611439905973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.0537109375,0.0,132.96066284179688,1895.4371337890625,0.0,1305.8753662109375,0.3993756473064422,1.0,0.0,3.0,1.0,0.0
12320340,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843545913696289,0.4016681611537933,0.3629725575447082,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583029747009276,0.5014695525169373,0.4757466316223144,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9345671534538268,0.468475729227066,0.3285140097141266,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981293439865112,0.4206463694572449,0.3998470604419708,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.7888167500495911,0.2819476425647735,1.2785123586654663,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.0126342773437,1.0,0.6288454532623291,1.0,1.0,0.0,1.0,-3.417318105697632,3.417308807373047,9.39759502216475e-06,2.642637014389038,0.6426270008087158,0.6426270008087158,0.0,158.4047393798828,166.0,19867.0390625,-0.0,3206.8623046875,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17559.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631565093994141,1.0,0.0,0.0,1.4760463237762451,1.4760522842407229,1.4537621950694304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.07568359375,0.0,136.71133422851562,1895.4371337890625,0.0,1333.0140380859375,0.4030174612998962,1.0,0.0,3.0,1.0,0.0
12320400,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843545913696289,0.4016681611537933,0.3629725575447082,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583029747009276,0.5014695525169373,0.4757466316223144,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9345671534538268,0.468475729227066,0.3285140097141266,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981293439865112,0.4206463694572449,0.3998470604419708,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.7888167500495911,0.2819476425647735,1.2785123586654663,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.0126342773437,1.0,0.6288454532623291,1.0,1.0,0.0,1.0,-3.417318105697632,3.417308807373047,9.39759502216475e-06,2.642637014389038,0.6426270008087158,0.6426270008087158,0.0,158.4047393798828,166.0,19867.0390625,-0.0,3206.8623046875,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17559.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631565093994141,1.0,0.0,0.0,1.4760463237762451,1.4760522842407229,1.4537621950694304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.07568359375,0.0,136.71133422851562,1895.4371337890625,0.0,1333.0140380859375,0.4030174612998962,1.0,0.0,3.0,1.0,0.0
12320460,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789041042327881,0.4014782607555389,0.3629267811775207,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525195956230164,0.50190269947052,0.4762856066226959,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285424947738647,0.4689888060092926,0.328967273235321,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8931691646575928,0.4213140606880188,0.4006051421165466,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.784257173538208,0.282125324010849,1.279908537864685,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.198974609375,286.99755859375,1.0,0.6310219168663025,1.0,1.0,0.0,1.0,-3.421048164367676,3.421038627624512,9.417901310371237e-06,2.6454391479492188,0.6471856832504272,0.6471856832504272,0.0,161.5373992919922,169.0,20010.345703125,-0.0,3233.677490234375,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17541.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669328212738037,1.0,0.0,0.0,1.4954257011413574,1.4954317808151243,1.4921866409167708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.42236328125,0.0,140.68724060058594,1895.4371337890625,0.0,1360.2091064453125,0.4068157970905304,1.0,0.0,3.0,1.0,0.0
12320520,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789041042327881,0.4014782607555389,0.3629267811775207,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525195956230164,0.50190269947052,0.4762856066226959,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285424947738647,0.4689888060092926,0.328967273235321,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8931691646575928,0.4213140606880188,0.4006051421165466,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.784257173538208,0.282125324010849,1.279908537864685,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.198974609375,286.99755859375,1.0,0.6310219168663025,1.0,1.0,0.0,1.0,-3.421048164367676,3.421038627624512,9.417901310371237e-06,2.6454391479492188,0.6471856832504272,0.6471856832504272,0.0,161.5373992919922,169.0,20010.345703125,-0.0,3233.677490234375,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17541.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669328212738037,1.0,0.0,0.0,1.4954257011413574,1.4954317808151243,1.4921866409167708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.42236328125,0.0,140.68724060058594,1895.4371337890625,0.0,1360.2091064453125,0.4068157970905304,1.0,0.0,3.0,1.0,0.0
12320580,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736224174499512,0.4012334644794464,0.3628325760364532,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467244744300842,0.5022692084312439,0.4767627418041229,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9226705431938172,0.4694377183914184,0.3293765783309936,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.888347864151001,0.4219229519367218,0.4013087451457977,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7798284888267517,0.2822620272636413,1.281124711036682,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9816589355469,1.0,0.6331322193145752,1.0,1.0,0.0,1.0,-3.424310207366944,3.4243009090423584,9.435618267161772e-06,2.64786696434021,0.6518570184707642,0.6518570184707642,0.0,164.67356872558594,172.0,20153.873046875,-0.0,3259.493408203125,1.0,283.1499938964844,286.3321228027344,290.5950622558594,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17523.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706568598747253,1.0,0.0,0.0,1.5154353380203247,1.5154414176940918,1.5323861646265868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.20849609375,0.0,144.88766479492188,1895.4371337890625,0.0,1387.3272705078125,0.4107615947723388,1.0,0.0,3.0,1.0,0.0
