time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320640,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736224174499512,0.4012334644794464,0.3628325760364532,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467244744300842,0.5022692084312439,0.4767627418041229,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9226705431938172,0.4694377183914184,0.3293765783309936,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.888347864151001,0.4219229519367218,0.4013087451457977,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7798284888267517,0.2822620272636413,1.281124711036682,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9816589355469,1.0,0.6331322193145752,1.0,1.0,0.0,1.0,-3.424310207366944,3.4243009090423584,9.435618267161772e-06,2.64786696434021,0.6518570184707642,0.6518570184707642,0.0,164.67356872558594,172.0,20153.873046875,-0.0,3259.493408203125,1.0,283.1499938964844,286.3321228027344,290.5950622558594,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17523.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706568598747253,1.0,0.0,0.0,1.5154353380203247,1.5154414176940918,1.5323861646265868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.20849609375,0.0,144.88766479492188,1895.4371337890625,0.0,1387.3272705078125,0.4107615947723388,1.0,0.0,3.0,1.0,0.0
12320700,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.8710458278656006,0.4010908007621765,0.3627675473690033,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9438335299491882,0.5024276375770569,0.4769782125949859,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.9198083877563475,0.4696383476257324,0.3295648097991943,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740600585937,0.8859903216362,0.4222054779529571,0.4016401469707489,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.7776643633842468,0.2823152244091034,1.2816660404205322,286.9739990234375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19287109375,286.9734191894531,1.0,0.6341622471809387,1.0,1.0,0.0,1.0,-3.425767421722412,3.425758123397827,9.44351177167846e-06,2.6489415168762207,0.6542328596115112,0.6542328596115112,0.0,166.24160766601562,172.0,20225.634765625,-0.0,3272.018310546875,1.0,283.1499938964844,286.32208251953125,290.5810546875,291.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,17515.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724916100502014,1.0,0.0,0.0,1.5256673097610474,1.525673508644104,1.55314907601678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.92431640625,0.0,147.07327270507812,1895.4371337890625,0.0,1400.7950439453125,0.4127883315086365,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.8685116767883301,0.400934487581253,0.3626904189586639,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.9409522414207458,0.5025691986083984,0.477178007364273,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.9170036911964417,0.469822883605957,0.3297419846057892,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.8836678862571716,0.4224731028079986,0.4019577205181122,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.7755334973335266,0.2823582589626312,1.2821624279022217,286.9656066894531,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1908874511719,286.96502685546875,1.0,0.6351750493049622,1.0,1.0,0.0,1.0,-3.427107334136963,3.427097797393799,9.450753168493977e-06,2.649922609329224,0.6566348075866699,0.6566348075866699,0.0,167.80906677246094,175.0,20297.357421875,-0.0,3284.279052734375,1.0,283.1499938964844,286.3118591308594,290.5666809082031,291.9458312988281,293.1499938964844,293.1499938964844,283.1499938964844,17506.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743039488792419,1.0,0.0,0.0,1.5360485315322876,1.5360547304153442,1.5743573555937473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.54541015625,0.0,149.31704711914062,1895.4371337890625,0.0,1414.1676025390625,0.414850652217865,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8635721802711487,0.4005846381187439,0.362503170967102,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352390170097352,0.5028059482574463,0.4775343835353851,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9115963578224182,0.4701477587223053,0.3300658464431762,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8791306614875793,0.4229673147201538,0.4025545716285705,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713737487792969,0.282416433095932,1.2830321788787842,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1868896484375,286.94775390625,1.0,0.6371533274650574,1.0,1.0,0.0,1.0,-3.42946457862854,3.429455280303955,9.463440619583707e-06,2.6516261100769043,0.6615083813667297,0.6615083813667297,0.0,170.94198608398438,178.0,20440.494140625,-0.0,3308.06982421875,1.0,283.1499938964844,286.2909545898437,290.5371398925781,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,17491.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778661012649536,1.0,0.0,0.0,1.5572092533111572,1.5572155714035034,1.6180329964754494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.57373046875,0.0,153.97250366210938,1895.4371337890625,0.0,1440.6473388671875,0.4190721213817596,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8635721802711487,0.4005846381187439,0.362503170967102,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352390170097352,0.5028059482574463,0.4775343835353851,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9115963578224182,0.4701477587223053,0.3300658464431762,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8791306614875793,0.4229673147201538,0.4025545716285705,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713737487792969,0.282416433095932,1.2830321788787842,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1868896484375,286.94775390625,1.0,0.6371533274650574,1.0,1.0,0.0,1.0,-3.42946457862854,3.429455280303955,9.463440619583707e-06,2.6516261100769043,0.6615083813667297,0.6615083813667297,0.0,170.94198608398438,178.0,20440.494140625,-0.0,3308.06982421875,1.0,283.1499938964844,286.2909545898437,290.5371398925781,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,17491.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778661012649536,1.0,0.0,0.0,1.5572092533111572,1.5572155714035034,1.6180329964754494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.57373046875,0.0,153.97250366210938,1895.4371337890625,0.0,1440.6473388671875,0.4190721213817596,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588003516197205,0.4001861810684204,0.362272709608078,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.92961984872818,0.5029816627502441,0.4778337180614471,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.906501829624176,0.4704146087169647,0.3303496539592743,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747343420982361,0.4234073162078857,0.4031008183956146,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7673476934432983,0.2824380695819855,1.2837402820587158,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1829833984375,286.9299621582031,1.0,0.6390690207481384,1.0,1.0,0.0,1.0,-3.4313976764678955,3.4313883781433105,9.473765203438234e-06,2.6529908180236816,0.6664713025093079,0.6664713025093079,0.0,174.07107543945312,181.0,20583.064453125,-0.0,3330.8837890625,1.0,283.1499938964844,286.2695007324219,290.5069885253906,291.90252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17476.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813285946846008,1.0,0.0,0.0,1.578883171081543,1.5788896083831787,1.6633873656246578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.41015625,0.0,158.85589599609375,1895.4371337890625,0.0,1466.633056640625,0.4234195947647095,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588003516197205,0.4001861810684204,0.362272709608078,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.92961984872818,0.5029816627502441,0.4778337180614471,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.906501829624176,0.4704146087169647,0.3303496539592743,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747343420982361,0.4234073162078857,0.4031008183956146,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7673476934432983,0.2824380695819855,1.2837402820587158,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1829833984375,286.9299621582031,1.0,0.6390690207481384,1.0,1.0,0.0,1.0,-3.4313976764678955,3.4313883781433105,9.473765203438234e-06,2.6529908180236816,0.6664713025093079,0.6664713025093079,0.0,174.07107543945312,181.0,20583.064453125,-0.0,3330.8837890625,1.0,283.1499938964844,286.2695007324219,290.5069885253906,291.90252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17476.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813285946846008,1.0,0.0,0.0,1.578883171081543,1.5788896083831787,1.6633873656246578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.41015625,0.0,158.85589599609375,1895.4371337890625,0.0,1466.633056640625,0.4234195947647095,1.0,0.0,3.0,1.0,0.0
12321060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8541901707649231,0.3997411727905273,0.3620006442070007,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.924129843711853,0.5030977725982666,0.4780773520469665,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.901767075061798,0.4706250727176666,0.3305945098400116,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704752326011658,0.4237941205501556,0.4035974144935608,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634519338607788,0.2824242413043976,1.284291386604309,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1791381835937,286.91168212890625,1.0,0.6409236788749695,1.0,1.0,0.0,1.0,-3.4329183101654053,3.432908773422241,9.481788765697274e-06,2.654026508331299,0.6715186238288879,0.6715186238288879,0.0,177.1956329345703,184.0,20724.865234375,-0.0,3352.73388671875,1.0,283.1499938964844,286.24755859375,290.4767150878906,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17461.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846744418144226,1.0,0.0,0.0,1.601042628288269,1.6010491847991943,1.710406110078111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.18310546875,0.0,163.970458984375,1895.4371337890625,0.0,1491.969482421875,0.4278880059719085,1.0,0.0,3.0,1.0,0.0
12321120,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8541901707649231,0.3997411727905273,0.3620006442070007,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.924129843711853,0.5030977725982666,0.4780773520469665,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.901767075061798,0.4706250727176666,0.3305945098400116,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704752326011658,0.4237941205501556,0.4035974144935608,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634519338607788,0.2824242413043976,1.284291386604309,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1791381835937,286.91168212890625,1.0,0.6409236788749695,1.0,1.0,0.0,1.0,-3.4329183101654053,3.432908773422241,9.481788765697274e-06,2.654026508331299,0.6715186238288879,0.6715186238288879,0.0,177.1956329345703,184.0,20724.865234375,-0.0,3352.73388671875,1.0,283.1499938964844,286.24755859375,290.4767150878906,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17461.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846744418144226,1.0,0.0,0.0,1.601042628288269,1.6010491847991943,1.710406110078111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.18310546875,0.0,163.970458984375,1895.4371337890625,0.0,1491.969482421875,0.4278880059719085,1.0,0.0,3.0,1.0,0.0
12321180,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8497377634048462,0.3992565274238586,0.3616920411586761,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.9188076257705688,0.5031566023826599,0.4782674610614776,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972323536872864,0.4707817733287811,0.3308021128177643,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8663505911827087,0.4241296947002411,0.4040460884571075,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596837282180786,0.282376617193222,1.284692406654358,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17529296875,286.8930358886719,1.0,0.6427203416824341,1.0,1.0,0.0,1.0,-3.4340476989746094,3.4340384006500244,9.487631359661464e-06,2.6547510623931885,0.676645040512085,0.676645040512085,0.0,180.3149261474609,187.0,20865.72265625,-0.0,3373.6572265625,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580017089844,293.1499938964844,293.1499938964844,283.1499938964844,17447.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878889799118042,1.0,0.0,0.0,1.62365460395813,1.6236611604690552,1.759060097583643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0244140625,0.0,169.3177032470703,1895.4371337890625,0.0,1516.5174560546875,0.4324708580970764,1.0,0.0,3.0,1.0,0.0
12321240,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8497377634048462,0.3992565274238586,0.3616920411586761,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.9188076257705688,0.5031566023826599,0.4782674610614776,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972323536872864,0.4707817733287811,0.3308021128177643,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8663505911827087,0.4241296947002411,0.4040460884571075,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596837282180786,0.282376617193222,1.284692406654358,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17529296875,286.8930358886719,1.0,0.6427203416824341,1.0,1.0,0.0,1.0,-3.4340476989746094,3.4340384006500244,9.487631359661464e-06,2.6547510623931885,0.676645040512085,0.676645040512085,0.0,180.3149261474609,187.0,20865.72265625,-0.0,3373.6572265625,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580017089844,293.1499938964844,293.1499938964844,283.1499938964844,17447.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878889799118042,1.0,0.0,0.0,1.62365460395813,1.6236611604690552,1.759060097583643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0244140625,0.0,169.3177032470703,1895.4371337890625,0.0,1516.5174560546875,0.4324708580970764,1.0,0.0,3.0,1.0,0.0
12321300,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8475682139396667,0.39899942278862,0.3615248501300812,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.916221022605896,0.5031645894050598,0.4783423542976379,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8950068950653076,0.4708400070667267,0.3308919966220855,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8643368482589722,0.424278199672699,0.4042523503303528,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.7578456997871399,0.2823402285575866,1.284837007522583,286.8842468261719,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17340087890625,286.8835754394531,1.0,0.6435971260070801,1.0,1.0,0.0,1.0,-3.434467077255249,3.434457540512085,9.489741387369577e-06,2.6549980640411377,0.6792374849319458,0.6792374849319458,0.0,181.87242126464844,187.0,20935.759765625,-0.0,3383.7705078125,1.0,283.1499938964844,286.2138671875,290.4322509765625,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,17441.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894420385360718,1.0,0.0,0.0,1.635127305984497,1.635133981704712,1.7840069688190854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.51708984375,0.0,172.0809326171875,1895.4371337890625,0.0,1528.4486083984375,0.4348047375679016,1.0,0.0,3.0,1.0,0.0
12321360,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8454345464706421,0.3987325727939605,0.3613492250442505,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.9136911034584044,0.5031591057777405,0.4784047603607178,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8928095698356628,0.4708857834339142,0.3309732377529144,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8623549342155457,0.4244146049022674,0.4044473767280578,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7560377717018127,0.2822960317134857,1.2849470376968384,286.8747253417969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1715393066406,286.8740234375,1.0,0.6444605588912964,1.0,1.0,0.0,1.0,-3.434795379638672,3.434785842895508,9.491346645518206e-06,2.6551733016967773,0.6818480491638184,0.6818480491638184,0.0,183.42874145507807,190.0,21005.49609375,-0.0,3393.666748046875,1.0,283.1499938964844,286.2024841308594,290.41796875,291.8366394042969,293.1499938964844,293.1499938964844,283.1499938964844,17435.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909573674201965,1.0,0.0,0.0,1.646701097488403,1.6467077732086182,1.80935145976946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.07470703125,0.0,174.90284729003906,1895.4371337890625,0.0,1540.1339111328125,0.437164843082428,1.0,0.0,3.0,1.0,0.0
12321420,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.8412685394287109,0.3981697857379913,0.3609722554683685,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088216423988342,0.5031087398529053,0.4784926772117615,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8884981870651245,0.4709407985210418,0.3311104774475097,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584837913513184,0.424651950597763,0.4048041105270386,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.7525092959403992,0.2821848094463348,1.2850658893585205,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679077148437,286.8547668457031,1.0,0.6461482048034668,1.0,1.0,0.0,1.0,-3.435184955596924,3.43517541885376,9.493069228483364e-06,2.655313730239868,0.687122106552124,0.687122106552124,0.0,186.5379943847656,193.0,21144.013671875,-0.0,3412.815673828125,1.0,283.1499938964844,286.17950439453125,290.3905639648437,291.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,17422.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938663721084595,1.0,0.0,0.0,1.6701419353485107,1.6701487302780151,1.861230458644059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4609375,0.0,180.7248687744141,1895.4371337890625,0.0,1562.68798828125,0.4419617056846618,1.0,0.0,3.0,1.0,0.0
12321480,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.8412685394287109,0.3981697857379913,0.3609722554683685,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088216423988342,0.5031087398529053,0.4784926772117615,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8884981870651245,0.4709407985210418,0.3311104774475097,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584837913513184,0.424651950597763,0.4048041105270386,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.7525092959403992,0.2821848094463348,1.2850658893585205,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679077148437,286.8547668457031,1.0,0.6461482048034668,1.0,1.0,0.0,1.0,-3.435184955596924,3.43517541885376,9.493069228483364e-06,2.655313730239868,0.687122106552124,0.687122106552124,0.0,186.5379943847656,193.0,21144.013671875,-0.0,3412.815673828125,1.0,283.1499938964844,286.17950439453125,290.3905639648437,291.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,17422.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938663721084595,1.0,0.0,0.0,1.6701419353485107,1.6701487302780151,1.861230458644059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4609375,0.0,180.7248687744141,1895.4371337890625,0.0,1562.68798828125,0.4419617056846618,1.0,0.0,3.0,1.0,0.0
12321540,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.837227463722229,0.3975689113140106,0.3605614900588989,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9042422771453856,0.5030071139335632,0.4785325527191162,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8842966556549072,0.4709486067295074,0.331214964389801,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.854731559753418,0.424842894077301,0.4051174223423004,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7490924000740051,0.2820440828800201,1.2850536108016968,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1643981933594,286.8352966308594,1.0,0.6477851271629333,1.0,1.0,0.0,1.0,-3.4352266788482666,3.4352171421051025,9.492862773186062e-06,2.655182123184204,0.6924654245376587,0.6924654245376587,0.0,189.6426696777344,196.0,21281.158203125,-0.0,3431.122802734375,1.0,283.1499938964844,286.1562805175781,290.3652038574219,291.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,17410.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965992450714111,1.0,0.0,0.0,1.693958759307861,1.6939656734466553,1.914692688842479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.326171875,0.0,186.7882537841797,1895.4371337890625,0.0,1584.018798828125,0.4468577206134796,1.0,0.0,3.0,1.0,0.0
12321600,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.837227463722229,0.3975689113140106,0.3605614900588989,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9042422771453856,0.5030071139335632,0.4785325527191162,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8842966556549072,0.4709486067295074,0.331214964389801,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.854731559753418,0.424842894077301,0.4051174223423004,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7490924000740051,0.2820440828800201,1.2850536108016968,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1643981933594,286.8352966308594,1.0,0.6477851271629333,1.0,1.0,0.0,1.0,-3.4352266788482666,3.4352171421051025,9.492862773186062e-06,2.655182123184204,0.6924654245376587,0.6924654245376587,0.0,189.6426696777344,196.0,21281.158203125,-0.0,3431.122802734375,1.0,283.1499938964844,286.1562805175781,290.3652038574219,291.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,17410.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965992450714111,1.0,0.0,0.0,1.693958759307861,1.6939656734466553,1.914692688842479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.326171875,0.0,186.7882537841797,1895.4371337890625,0.0,1584.018798828125,0.4468577206134796,1.0,0.0,3.0,1.0,0.0
12321660,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8332981467247009,0.3969310522079468,0.3601178526878357,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8999388217926025,0.502855658531189,0.4785257875919342,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802034854888916,0.4709107875823974,0.3312878906726837,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8510926365852356,0.4249885678291321,0.4053884148597717,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457807064056396,0.2818749248981476,1.2849149703979492,286.8163452148437,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1610107421875,286.8156433105469,1.0,0.6493731141090393,1.0,1.0,0.0,1.0,-3.434931993484497,3.434922456741333,9.490793672739528e-06,2.654789686203003,0.6978764533996582,0.6978764533996582,0.0,192.7427673339844,199.0,21416.82421875,-0.0,3448.608642578125,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17399.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699142336845398,1.0,0.0,0.0,1.7181333303451538,1.7181402444839478,1.969731897588645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.81494140625,0.0,193.09727478027344,1895.4371337890625,0.0,1603.9912109375,0.4518491625785827,1.0,0.0,3.0,1.0,0.0
12321720,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8332981467247009,0.3969310522079468,0.3601178526878357,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8999388217926025,0.502855658531189,0.4785257875919342,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802034854888916,0.4709107875823974,0.3312878906726837,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8510926365852356,0.4249885678291321,0.4053884148597717,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457807064056396,0.2818749248981476,1.2849149703979492,286.8163452148437,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1610107421875,286.8156433105469,1.0,0.6493731141090393,1.0,1.0,0.0,1.0,-3.434931993484497,3.434922456741333,9.490793672739528e-06,2.654789686203003,0.6978764533996582,0.6978764533996582,0.0,192.7427673339844,199.0,21416.82421875,-0.0,3448.608642578125,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17399.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699142336845398,1.0,0.0,0.0,1.7181333303451538,1.7181402444839478,1.969731897588645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.81494140625,0.0,193.09727478027344,1895.4371337890625,0.0,1603.9912109375,0.4518491625785827,1.0,0.0,3.0,1.0,0.0
12321780,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294666409492493,0.3962579071521759,0.3596427738666534,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957415223121643,0.5026564002037048,0.4784741699695587,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762173652648926,0.470829576253891,0.3313306868076324,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475601077079773,0.4250874519348144,0.4056166708469391,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425680756568909,0.2816794812679291,1.2846583127975464,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15777587890625,286.7958679199219,1.0,0.6509146094322205,1.0,1.0,0.0,1.0,-3.434315919876098,3.4343063831329346,9.486953786108645e-06,2.6541507244110107,0.7033536434173584,0.7033536434173584,0.0,195.8383636474609,202.0,21550.912109375,-0.0,3465.304443359375,1.0,283.1499938964844,286.1093139648437,290.3228454589844,291.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17388.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014811635017395,1.0,0.0,0.0,1.7426433563232422,1.7426503896713257,2.0263311739654455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.06787109375,0.0,199.6549530029297,1895.4371337890625,0.0,1622.461669921875,0.4569313824176788,1.0,0.0,3.0,1.0,0.0
12321840,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294666409492493,0.3962579071521759,0.3596427738666534,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957415223121643,0.5026564002037048,0.4784741699695587,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762173652648926,0.470829576253891,0.3313306868076324,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475601077079773,0.4250874519348144,0.4056166708469391,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425680756568909,0.2816794812679291,1.2846583127975464,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15777587890625,286.7958679199219,1.0,0.6509146094322205,1.0,1.0,0.0,1.0,-3.434315919876098,3.4343063831329346,9.486953786108645e-06,2.6541507244110107,0.7033536434173584,0.7033536434173584,0.0,195.8383636474609,202.0,21550.912109375,-0.0,3465.304443359375,1.0,283.1499938964844,286.1093139648437,290.3228454589844,291.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17388.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014811635017395,1.0,0.0,0.0,1.7426433563232422,1.7426503896713257,2.0263311739654455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.06787109375,0.0,199.6549530029297,1895.4371337890625,0.0,1622.461669921875,0.4569313824176788,1.0,0.0,3.0,1.0,0.0
12321900,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.827582597732544,0.3959084153175354,0.3593937158584595,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.8936771154403687,0.5025390982627869,0.4784318208694458,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8742638230323792,0.4707730412483215,0.3313410580158233,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.8458308577537537,0.4251186847686767,0.4057137370109558,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.740996778011322,0.2815723419189453,1.2844879627227783,286.78668212890625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1562194824219,286.78594970703125,1.0,0.6516683101654053,1.0,1.0,0.0,1.0,-3.433889627456665,3.43388032913208,9.484386282565538e-06,2.6537415981292725,0.7061170339584351,0.7061170339584351,0.0,197.38442993164065,202.0,21617.341796875,-0.0,3473.360595703125,1.0,283.1499938964844,286.09747314453125,290.3144226074219,291.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17383.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025704383850098,1.0,0.0,0.0,1.7550204992294312,1.7550276517868042,2.0552175783450369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.03173828125,0.0,203.0288543701172,1895.4371337890625,0.0,1631.0975341796875,0.4595057368278503,1.0,0.0,3.0,1.0,0.0
12321960,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8257171511650085,0.3955507278442383,0.3591373562812805,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8916355967521667,0.5024105310440063,0.4783789217472076,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767639160156,0.8723364472389221,0.4707063734531402,0.3313444256782532,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.8441256880760193,0.4251388013362884,0.4058001935482025,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.7394477128982544,0.2814591825008392,1.2842910289764404,286.7767333984375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1546630859375,286.7760314941406,1.0,0.6524112820625305,1.0,1.0,0.0,1.0,-3.433388948440552,3.433379411697388,9.481410415901337e-06,2.653275966644287,0.7088966369628906,0.7088966369628906,0.0,198.9293975830078,205.0,21683.34765625,-0.0,3481.23095703125,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,17378.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036036252975464,1.0,0.0,0.0,1.7674739360809326,1.7674812078475952,2.084488244236127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23779296875,0.0,206.4661407470703,1895.4371337890625,0.0,1639.307373046875,0.4621011316776275,1.0,0.0,3.0,1.0,0.0
12322020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.822033166885376,0.3948117196559906,0.3586035370826721,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876214027404785,0.5021207928657532,0.4782424867153168,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685595393180847,0.4705440104007721,0.3313309252262115,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8407851457595825,0.4251477718353271,0.405943363904953,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.7364118099212646,0.2812152504920959,1.2838191986083984,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1517028808594,286.756103515625,1.0,0.6538661122322083,1.0,1.0,0.0,1.0,-3.432171106338501,3.432161808013916,9.47428179642884e-06,2.652183771133423,0.7145038843154907,0.7145038843154907,0.0,202.0161895751953,208.0,21814.0546875,-0.0,3496.43310546875,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17368.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054914832115173,1.0,0.0,0.0,1.792599081993103,1.7926063537597656,2.144172555063051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.45263671875,0.0,213.5320739746093,1895.4371337890625,0.0,1654.3575439453125,0.4673527777194977,1.0,0.0,3.0,1.0,0.0
12322080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.822033166885376,0.3948117196559906,0.3586035370826721,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876214027404785,0.5021207928657532,0.4782424867153168,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685595393180847,0.4705440104007721,0.3313309252262115,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8407851457595825,0.4251477718353271,0.405943363904953,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.7364118099212646,0.2812152504920959,1.2838191986083984,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1517028808594,286.756103515625,1.0,0.6538661122322083,1.0,1.0,0.0,1.0,-3.432171106338501,3.432161808013916,9.47428179642884e-06,2.652183771133423,0.7145038843154907,0.7145038843154907,0.0,202.0161895751953,208.0,21814.0546875,-0.0,3496.43310546875,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17368.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054914832115173,1.0,0.0,0.0,1.792599081993103,1.7926063537597656,2.144172555063051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.45263671875,0.0,213.5320739746093,1895.4371337890625,0.0,1654.3575439453125,0.4673527777194977,1.0,0.0,3.0,1.0,0.0
12322140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8183956146240234,0.3940421342849731,0.3580424189567566,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8836981654167175,0.5017883777618408,0.4780660271644592,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8648841381072998,0.4703438282012939,0.3312911987304687,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8375323414802551,0.4251166582107544,0.4060486555099487,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334514856338501,0.2809483706951141,1.283245325088501,286.7369079589844,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488952636719,286.7362060546875,1.0,0.6552808880805969,1.0,1.0,0.0,1.0,-3.430672645568848,3.4306633472442627,9.465633411309682e-06,2.65088438987732,0.7201760411262512,0.7201760411262512,0.0,205.09869384765625,211.0,21942.984375,-0.0,3510.931396484375,1.0,283.1499938964844,286.0381774902344,290.2886047363281,291.75445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17358.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071314454078674,1.0,0.0,0.0,1.818005919456482,1.818013429641724,2.2053828274692933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.87548828125,0.0,220.85777282714844,1895.4371337890625,0.0,1667.4814453125,0.4726834297180176,1.0,0.0,3.0,1.0,0.0
12322200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8183956146240234,0.3940421342849731,0.3580424189567566,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8836981654167175,0.5017883777618408,0.4780660271644592,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8648841381072998,0.4703438282012939,0.3312911987304687,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8375323414802551,0.4251166582107544,0.4060486555099487,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334514856338501,0.2809483706951141,1.283245325088501,286.7369079589844,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488952636719,286.7362060546875,1.0,0.6552808880805969,1.0,1.0,0.0,1.0,-3.430672645568848,3.4306633472442627,9.465633411309682e-06,2.65088438987732,0.7201760411262512,0.7201760411262512,0.0,205.09869384765625,211.0,21942.984375,-0.0,3510.931396484375,1.0,283.1499938964844,286.0381774902344,290.2886047363281,291.75445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17358.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071314454078674,1.0,0.0,0.0,1.818005919456482,1.818013429641724,2.2053828274692933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.87548828125,0.0,220.85777282714844,1895.4371337890625,0.0,1667.4814453125,0.4726834297180176,1.0,0.0,3.0,1.0,0.0
12322260,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8147839307785034,0.3932434320449829,0.3574552536010742,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8798651099205017,0.5014150142669678,0.4778510928153991,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8613078594207764,0.4701075851917267,0.3312264084815979,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8343604803085327,0.4250475168228149,0.406118094921112,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7305573225021362,0.2806596755981445,1.2825740575790403,286.7170104980469,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1462097167969,286.71630859375,1.0,0.6566574573516846,1.0,1.0,0.0,1.0,-3.428906440734864,3.428896903991699,9.455545296077617e-06,2.649390697479248,0.7259135842323303,0.7259135842323303,0.0,208.1770782470703,214.0,22070.083984375,-0.0,3524.754150390625,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17349.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085110545158386,1.0,0.0,0.0,1.8436781167984009,1.8436856269836424,2.2681072664454405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.65283203125,0.0,228.4469146728516,1895.4371337890625,0.0,1678.557373046875,0.4780894219875335,1.0,0.0,3.0,1.0,0.0
12322320,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8147839307785034,0.3932434320449829,0.3574552536010742,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8798651099205017,0.5014150142669678,0.4778510928153991,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8613078594207764,0.4701075851917267,0.3312264084815979,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8343604803085327,0.4250475168228149,0.406118094921112,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7305573225021362,0.2806596755981445,1.2825740575790403,286.7170104980469,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1462097167969,286.71630859375,1.0,0.6566574573516846,1.0,1.0,0.0,1.0,-3.428906440734864,3.428896903991699,9.455545296077617e-06,2.649390697479248,0.7259135842323303,0.7259135842323303,0.0,208.1770782470703,214.0,22070.083984375,-0.0,3524.754150390625,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17349.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085110545158386,1.0,0.0,0.0,1.8436781167984009,1.8436856269836424,2.2681072664454405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.65283203125,0.0,228.4469146728516,1895.4371337890625,0.0,1678.557373046875,0.4780894219875335,1.0,0.0,3.0,1.0,0.0
12322380,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8111756443977356,0.3924170136451721,0.35684335231781,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.876121461391449,0.5010021924972534,0.4775990843772888,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8578279614448547,0.469836950302124,0.3311377167701721,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8312618732452393,0.4249420166015625,0.4061532914638519,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.7277194261550903,0.2803502082824707,1.281810283660889,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14361572265625,286.69647216796875,1.0,0.6579977869987488,1.0,1.0,0.0,1.0,-3.426884174346924,3.426874876022339,9.444094757782295e-06,2.6477153301239014,0.7317174673080444,0.7317174673080444,0.0,211.2514495849609,217.0,22195.314453125,-0.0,3537.92919921875,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17341.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096174955368042,1.0,0.0,0.0,1.8695998191833496,1.8696074485778809,2.3323337927649845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.931640625,0.0,236.3031311035156,1895.4371337890625,0.0,1687.463623046875,0.4835671782493591,1.0,0.0,3.0,1.0,0.0
12322440,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8111756443977356,0.3924170136451721,0.35684335231781,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.876121461391449,0.5010021924972534,0.4775990843772888,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8578279614448547,0.469836950302124,0.3311377167701721,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8312618732452393,0.4249420166015625,0.4061532914638519,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.7277194261550903,0.2803502082824707,1.281810283660889,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14361572265625,286.69647216796875,1.0,0.6579977869987488,1.0,1.0,0.0,1.0,-3.426884174346924,3.426874876022339,9.444094757782295e-06,2.6477153301239014,0.7317174673080444,0.7317174673080444,0.0,211.2514495849609,217.0,22195.314453125,-0.0,3537.92919921875,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17341.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096174955368042,1.0,0.0,0.0,1.8695998191833496,1.8696074485778809,2.3323337927649845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.931640625,0.0,236.3031311035156,1895.4371337890625,0.0,1687.463623046875,0.4835671782493591,1.0,0.0,3.0,1.0,0.0
