time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322500,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8093651533126831,0.3919937908649444,0.3565284013748169,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.874282717704773,0.5007813572883606,0.4774595201015472,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.856123149394989,0.469689130783081,0.331084668636322,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8297374248504639,0.4248760342597961,0.4061584174633026,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7263182401657104,0.2801879942417145,1.2813948392868042,286.6872863769531,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14239501953125,286.6865539550781,1.0,0.6586548089981079,1.0,1.0,0.0,1.0,-3.425780296325684,3.425770998001098,9.437877452000976e-06,2.646812438964844,0.7346447706222534,0.7346447706222534,0.0,212.7871551513672,217.0,22257.21875,-0.0,3544.280029296875,1.0,283.1499938964844,285.9788513183594,290.29656982421875,291.777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17337.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100653052330017,1.0,0.0,0.0,1.8826504945755005,1.8826582431793213,2.3650089531201962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.18408203125,0.0,240.3328552246093,1895.4371337890625,0.0,1691.0740966796875,0.4863320887088775,1.0,0.0,3.0,1.0,0.0
12322560,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8075462579727173,0.3915641009807586,0.3562076985836029,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8724659085273743,0.500551164150238,0.4773111939430237,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.854441225528717,0.4695332646369934,0.3310260474681854,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.828228235244751,0.4248014688491821,0.4061554968357086,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.7249271273612976,0.2800210118293762,1.28095805644989,286.6773986816406,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.14117431640625,286.6766967773437,1.0,0.6593034863471985,1.0,1.0,0.0,1.0,-3.424617052078247,3.424607515335083,9.43134909903165e-06,2.6458685398101807,0.7375891804695129,0.7375891804695129,0.0,214.3218994140625,220.0,22318.646484375,-0.0,3550.479248046875,1.0,283.1499938964844,285.967041015625,290.3030090332031,291.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,17333.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104406356811523,1.0,0.0,0.0,1.895757913589477,1.8957656621932983,2.3980550167834735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.86669921875,0.0,244.4306640625,1895.4371337890625,0.0,1694.102783203125,0.4891136288642883,1.0,0.0,3.0,1.0,0.0
12322620,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.803882360458374,0.390686422586441,0.3555498719215393,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.868897557258606,0.5000638961791992,0.4769892394542694,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8511447310447693,0.4691985249519348,0.3308927714824676,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8252511620521545,0.4246277809143066,0.4061264991760254,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221692204475403,0.2796734869480133,1.2800239324569702,286.65771484375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13885498046875,286.6570129394531,1.0,0.6605769395828247,1.0,1.0,0.0,1.0,-3.4221198558807373,3.4221105575561523,9.417402907274663e-06,2.6438653469085693,0.7435294389724731,0.7435294389724731,0.0,217.38864135742188,223.0,22440.048828125,-0.0,3562.44091796875,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17325.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109625935554504,1.0,0.0,0.0,1.9221322536468504,1.9221402406692505,2.465244222094043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.58544921875,0.0,252.8312530517578,1895.4371337890625,0.0,1698.3187255859375,0.4947241842746734,1.0,0.0,3.0,1.0,0.0
12322680,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.803882360458374,0.390686422586441,0.3555498719215393,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.868897557258606,0.5000638961791992,0.4769892394542694,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8511447310447693,0.4691985249519348,0.3308927714824676,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8252511620521545,0.4246277809143066,0.4061264991760254,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221692204475403,0.2796734869480133,1.2800239324569702,286.65771484375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13885498046875,286.6570129394531,1.0,0.6605769395828247,1.0,1.0,0.0,1.0,-3.4221198558807373,3.4221105575561523,9.417402907274663e-06,2.6438653469085693,0.7435294389724731,0.7435294389724731,0.0,217.38864135742188,223.0,22440.048828125,-0.0,3562.44091796875,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17325.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109625935554504,1.0,0.0,0.0,1.9221322536468504,1.9221402406692505,2.465244222094043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.58544921875,0.0,252.8312530517578,1895.4371337890625,0.0,1698.3187255859375,0.4947241842746734,1.0,0.0,3.0,1.0,0.0
12322740,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002589344978333,0.3897851109504699,0.354870855808258,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654148578643799,0.499541699886322,0.4766343832015991,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479346036911011,0.4688340425491333,0.3307387828826904,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.822321355342865,0.4244221448898315,0.4060673713684082,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194337248802185,0.2793086767196655,1.2790122032165527,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1366577148437,286.6374816894531,1.0,0.6618196964263916,1.0,1.0,0.0,1.0,-3.419403314590454,3.41939377784729,9.402322575624568e-06,2.6417160034179688,0.7495405077934265,0.7495405077934265,0.0,220.45169067382807,211.0,22559.509765625,-0.0,3573.83740234375,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,17318.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711172342300415,1.0,0.0,0.0,1.9487102031707764,1.9487183094024656,2.533890892664204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2490234375,0.0,261.5086975097656,1895.4371337890625,0.0,1700.01416015625,0.5003957748413086,1.0,0.0,3.0,1.0,0.0
12322800,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002589344978333,0.3897851109504699,0.354870855808258,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654148578643799,0.499541699886322,0.4766343832015991,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479346036911011,0.4688340425491333,0.3307387828826904,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.822321355342865,0.4244221448898315,0.4060673713684082,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194337248802185,0.2793086767196655,1.2790122032165527,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1366577148437,286.6374816894531,1.0,0.6618196964263916,1.0,1.0,0.0,1.0,-3.419403314590454,3.41939377784729,9.402322575624568e-06,2.6417160034179688,0.7495405077934265,0.7495405077934265,0.0,220.45169067382807,211.0,22559.509765625,-0.0,3573.83740234375,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,17318.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711172342300415,1.0,0.0,0.0,1.9487102031707764,1.9487183094024656,2.533890892664204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2490234375,0.0,261.5086975097656,1895.4371337890625,0.0,1700.01416015625,0.5003957748413086,1.0,0.0,3.0,1.0,0.0
12322860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8029553294181824,0.3888792693614959,0.3539286255836487,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.8686345219612122,0.4989950358867645,0.4759873151779175,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8510426878929138,0.4684531688690185,0.3303737044334411,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8253012299537659,0.4241957068443298,0.4057190418243408,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218518853187561,0.2789389491081238,1.276694893836975,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1346740722656,286.6166687011719,1.0,0.6588126420974731,1.0,1.0,0.0,1.0,-3.413851022720337,3.413841724395752,9.37184267968405e-06,2.637437582015991,0.7555999755859375,0.7555999755859375,0.0,216.676025390625,199.0,22665.990234375,-0.0,3538.57080078125,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17312.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113562822341919,1.0,0.0,0.0,1.9754445552825928,1.975452780723572,2.6038927103400056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.2041015625,0.0,270.4587097167969,1895.4371337890625,0.0,1701.50146484375,0.5061193704605103,1.0,0.0,3.0,1.0,0.0
12322920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8029553294181824,0.3888792693614959,0.3539286255836487,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.8686345219612122,0.4989950358867645,0.4759873151779175,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8510426878929138,0.4684531688690185,0.3303737044334411,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8253012299537659,0.4241957068443298,0.4057190418243408,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218518853187561,0.2789389491081238,1.276694893836975,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1346740722656,286.6166687011719,1.0,0.6588126420974731,1.0,1.0,0.0,1.0,-3.413851022720337,3.413841724395752,9.37184267968405e-06,2.637437582015991,0.7555999755859375,0.7555999755859375,0.0,216.676025390625,199.0,22665.990234375,-0.0,3538.57080078125,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17312.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113562822341919,1.0,0.0,0.0,1.9754445552825928,1.975452780723572,2.6038927103400056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.2041015625,0.0,270.4587097167969,1895.4371337890625,0.0,1701.50146484375,0.5061193704605103,1.0,0.0,3.0,1.0,0.0
12322980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.8095261454582214,0.3880045115947723,0.3528660237789154,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761056661605835,0.4984515011310577,0.4751874506473541,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8581864237785339,0.4680860042572021,0.3299030661582947,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.831964373588562,0.4239780902862549,0.4052228033542633,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274308800697327,0.278599739074707,1.2737669944763184,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1332092285156,286.5950927734375,1.0,0.6538279056549072,1.0,1.0,0.0,1.0,-3.4069273471832275,3.4069180488586426,9.333803063782398e-06,2.6320641040802,0.7616955637931824,0.7616955637931824,0.0,209.0017242431641,187.0,22764.19140625,-0.0,3477.498779296875,1.0,283.1499938964844,285.8705444335937,290.41583251953125,291.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17308.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117725610733032,1.0,0.0,0.0,2.0022566318511963,2.002264976501465,2.675055839063134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.52978515625,0.0,279.6627197265625,1895.4371337890625,0.0,1704.86962890625,0.5118787884712219,1.0,0.0,3.0,1.0,0.0
12323040,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.8095261454582214,0.3880045115947723,0.3528660237789154,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761056661605835,0.4984515011310577,0.4751874506473541,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8581864237785339,0.4680860042572021,0.3299030661582947,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.831964373588562,0.4239780902862549,0.4052228033542633,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274308800697327,0.278599739074707,1.2737669944763184,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1332092285156,286.5950927734375,1.0,0.6538279056549072,1.0,1.0,0.0,1.0,-3.4069273471832275,3.4069180488586426,9.333803063782398e-06,2.6320641040802,0.7616955637931824,0.7616955637931824,0.0,209.0017242431641,187.0,22764.19140625,-0.0,3477.498779296875,1.0,283.1499938964844,285.8705444335937,290.41583251953125,291.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17308.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117725610733032,1.0,0.0,0.0,2.0022566318511963,2.002264976501465,2.675055839063134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.52978515625,0.0,279.6627197265625,1895.4371337890625,0.0,1704.86962890625,0.5118787884712219,1.0,0.0,3.0,1.0,0.0
12323100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.8136832118034363,0.3875779211521148,0.3523144721984863,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8809962868690491,0.49818155169487,0.4747572839260101,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8628745675086975,0.4679076671600342,0.3296479284763336,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.8362868428230286,0.4238733053207397,0.4049465656280517,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.7310425639152527,0.2784430384635925,1.2722086906433103,286.5851135253906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1326599121094,286.58428955078125,1.0,0.6508810520172119,1.0,1.0,0.0,1.0,-3.403233528137207,3.403224229812622,9.3135413408163e-06,2.6291983127593994,0.7647591829299927,0.7647591829299927,0.0,204.3427124023437,187.0,22811.505859375,-0.0,3441.733154296875,1.0,283.1499938964844,285.8580017089844,290.4344482421875,291.94268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17306.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120247483253479,1.0,0.0,0.0,2.015681505203247,2.015689849853516,2.7110479550174205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7724609375,0.0,284.3569030761719,1895.4371337890625,0.0,1706.911376953125,0.5147689580917358,1.0,0.0,3.0,1.0,0.0
12323160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.8182830214500427,0.3871571123600006,0.351755678653717,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743408203125,0.8865423202514648,0.4979122579097748,0.474314421415329,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.8682116270065308,0.4677319824695587,0.3293848633766174,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57440185546875,0.841189980506897,0.4237705171108246,0.4046589434146881,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746154785156,0.7351280450820923,0.2782942354679107,1.270622730255127,286.5743408203125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1322326660156,286.57354736328125,1.0,0.6477376222610474,1.0,1.0,0.0,1.0,-3.39945912361145,3.399449825286865,9.292864888266196e-06,2.626271247863769,0.7678341865539551,0.7678341865539551,0.0,199.3363037109375,175.0,22857.947265625,-0.0,3403.839111328125,1.0,283.1499938964844,285.8455505371094,290.45343017578125,291.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,17305.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122805714607239,1.0,0.0,0.0,2.029114007949829,2.0291225910186768,2.7473015506984666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0634765625,0.0,289.1112670898437,1895.4371337890625,0.0,1708.98388671875,0.517664909362793,1.0,0.0,3.0,1.0,0.0
12323220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287615776062012,0.38632932305336,0.350626140832901,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.899442195892334,0.4973737597465515,0.473402738571167,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8807283639907837,0.4673859477043152,0.3288433253765106,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.852712869644165,0.4235687553882599,0.4040613174438476,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.7447085380554199,0.2780171930789947,1.2674208879470823,286.5530090332031,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13165283203125,286.5522155761719,1.0,0.6410509943962097,1.0,1.0,0.0,1.0,-3.3917832374572754,3.3917739391326904,9.250900802726392e-06,2.620323657989502,0.7740204930305481,0.7740204930305481,0.0,188.6421356201172,163.0,22948.72265625,-0.0,3324.058837890625,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17302.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127549648284912,1.0,0.0,0.0,2.055992126464844,2.0560007095336914,2.820565896399785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8271484375,0.0,298.798095703125,1895.4371337890625,0.0,1712.8299560546875,0.5234711170196533,1.0,0.0,3.0,1.0,0.0
12323280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287615776062012,0.38632932305336,0.350626140832901,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.899442195892334,0.4973737597465515,0.473402738571167,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8807283639907837,0.4673859477043152,0.3288433253765106,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.852712869644165,0.4235687553882599,0.4040613174438476,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.7447085380554199,0.2780171930789947,1.2674208879470823,286.5530090332031,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13165283203125,286.5522155761719,1.0,0.6410509943962097,1.0,1.0,0.0,1.0,-3.3917832374572754,3.3917739391326904,9.250900802726392e-06,2.620323657989502,0.7740204930305481,0.7740204930305481,0.0,188.6421356201172,163.0,22948.72265625,-0.0,3324.058837890625,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17302.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127549648284912,1.0,0.0,0.0,2.055992126464844,2.0560007095336914,2.820565896399785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8271484375,0.0,298.798095703125,1895.4371337890625,0.0,1712.8299560546875,0.5234711170196533,1.0,0.0,3.0,1.0,0.0
12323340,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412272930145264,0.3855157494544983,0.3494895696640014,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9154813289642334,0.4968326389789581,0.4724673330783844,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8957279324531555,0.4670436680316925,0.3282888531684875,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.866712749004364,0.423368901014328,0.4034443795681,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323181152344,0.7563793659210205,0.277763307094574,1.264224410057068,286.53204345703125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1313171386719,286.5312805175781,1.0,0.6340129971504211,1.0,1.0,0.0,1.0,-3.384037971496582,3.384028911590576,9.208672963723076e-06,2.614330053329468,0.7802605628967285,0.7802605628967285,0.0,177.3880157470703,151.0,23037.154296875,-0.0,3241.23779296875,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131502032279968,1.0,0.0,0.0,2.0828778743743896,2.0828866958618164,2.894816191201244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8984375,0.0,308.72119140625,1895.4371337890625,0.0,1716.0369873046875,0.5292937159538269,1.0,0.0,3.0,1.0,0.0
12323400,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412272930145264,0.3855157494544983,0.3494895696640014,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9154813289642334,0.4968326389789581,0.4724673330783844,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8957279324531555,0.4670436680316925,0.3282888531684875,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.866712749004364,0.423368901014328,0.4034443795681,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323181152344,0.7563793659210205,0.277763307094574,1.264224410057068,286.53204345703125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1313171386719,286.5312805175781,1.0,0.6340129971504211,1.0,1.0,0.0,1.0,-3.384037971496582,3.384028911590576,9.208672963723076e-06,2.614330053329468,0.7802605628967285,0.7802605628967285,0.0,177.3880157470703,151.0,23037.154296875,-0.0,3241.23779296875,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131502032279968,1.0,0.0,0.0,2.0828778743743896,2.0828866958618164,2.894816191201244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8984375,0.0,308.72119140625,1895.4371337890625,0.0,1716.0369873046875,0.5292937159538269,1.0,0.0,3.0,1.0,0.0
12323460,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.856266975402832,0.3847125768661499,0.3483519554138183,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.935724914073944,0.4962865114212036,0.4715161025524139,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9139703512191772,0.4667021930217743,0.3277267813682556,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835369348526001,0.4231679141521454,0.4028153717517853,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.7705310583114624,0.2775279283523559,1.2610602378845217,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1311950683594,286.5107116699219,1.0,0.6267627477645874,1.0,1.0,0.0,1.0,-3.3762876987457275,3.3762786388397217,9.16653334570583e-06,2.608339786529541,0.7865599989891052,0.7865599989891052,0.0,165.8404998779297,139.0,23123.5546875,-0.0,3157.084228515625,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17299.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134653329849243,1.0,0.0,0.0,2.109760999679565,2.109770059585572,2.9700234449592244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30810546875,0.0,318.8792724609375,1895.4371337890625,0.0,1718.59619140625,0.5351296663284302,1.0,0.0,3.0,1.0,0.0
12323520,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.856266975402832,0.3847125768661499,0.3483519554138183,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.935724914073944,0.4962865114212036,0.4715161025524139,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9139703512191772,0.4667021930217743,0.3277267813682556,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835369348526001,0.4231679141521454,0.4028153717517853,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.7705310583114624,0.2775279283523559,1.2610602378845217,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1311950683594,286.5107116699219,1.0,0.6267627477645874,1.0,1.0,0.0,1.0,-3.3762876987457275,3.3762786388397217,9.16653334570583e-06,2.608339786529541,0.7865599989891052,0.7865599989891052,0.0,165.8404998779297,139.0,23123.5546875,-0.0,3157.084228515625,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17299.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134653329849243,1.0,0.0,0.0,2.109760999679565,2.109770059585572,2.9700234449592244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30810546875,0.0,318.8792724609375,1895.4371337890625,0.0,1718.59619140625,0.5351296663284302,1.0,0.0,3.0,1.0,0.0
12323580,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8746740818023682,0.3839176893234253,0.3472161889076233,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.9586509466171264,0.4957339763641357,0.4705528914928436,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9374145865440368,0.4663596749305725,0.3271597027778625,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.90365070104599,0.4229640066623688,0.4021777510643005,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876773476600647,0.2773077189922333,1.2579376697540283,286.4913330078125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1312255859375,286.4906005859375,1.0,0.6193721294403076,1.0,1.0,0.0,1.0,-3.368558883666992,3.3685498237609863,9.124626558332238e-06,2.6023733615875244,0.7929244041442871,0.7929244041442871,0.0,154.1376953125,127.0,23208.076171875,-0.0,3072.4638671875,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,17298.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137171626091003,1.0,0.0,0.0,2.1366331577301025,2.1366422176361084,3.0461640676549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04296875,0.0,329.2719116210937,1895.4371337890625,0.0,1720.6419677734375,0.5409764647483826,1.0,0.0,3.0,1.0,0.0
12323640,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8746740818023682,0.3839176893234253,0.3472161889076233,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.9586509466171264,0.4957339763641357,0.4705528914928436,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9374145865440368,0.4663596749305725,0.3271597027778625,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.90365070104599,0.4229640066623688,0.4021777510643005,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876773476600647,0.2773077189922333,1.2579376697540283,286.4913330078125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1312255859375,286.4906005859375,1.0,0.6193721294403076,1.0,1.0,0.0,1.0,-3.368558883666992,3.3685498237609863,9.124626558332238e-06,2.6023733615875244,0.7929244041442871,0.7929244041442871,0.0,154.1376953125,127.0,23208.076171875,-0.0,3072.4638671875,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,17298.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137171626091003,1.0,0.0,0.0,2.1366331577301025,2.1366422176361084,3.0461640676549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04296875,0.0,329.2719116210937,1895.4371337890625,0.0,1720.6419677734375,0.5409764647483826,1.0,0.0,3.0,1.0,0.0
12323700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.8854280114173889,0.383523017168045,0.3466494977474212,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9705652594566344,0.4954550564289093,0.470067411661148,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9504785537719728,0.4661877453327179,0.3268746435642242,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.9159334897994996,0.4228606522083282,0.4018562436103821,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.7975575923919678,0.2772027254104614,1.256393313407898,286.4814147949219,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1312866210937,286.4806823730469,1.0,0.6156363487243652,1.0,1.0,0.0,1.0,-3.364706516265869,3.364697456359864,9.103780939767605e-06,2.5994021892547607,0.7961332201957703,0.7961332201957703,0.0,148.25115966796875,127.0,23249.66796875,-0.0,3030.121337890625,1.0,283.1499938964844,285.7372131347656,290.64178466796875,292.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,17297.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138254046440125,1.0,0.0,0.0,2.1500632762908936,2.1500725746154785,3.084579134338128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.0244140625,0.0,334.5562744140625,1895.4371337890625,0.0,1721.52197265625,0.5439034104347229,1.0,0.0,3.0,1.0,0.0
12323760,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8973777890205383,0.3831299841403961,0.3460837602615356,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9824637770652772,0.4951743483543396,0.4695796966552734,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.9639964699745178,0.4660151898860931,0.3265888094902038,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.930214822292328,0.4227562248706817,0.4015332460403442,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.8083776235580444,0.2771007716655731,1.2548600435256958,286.4716186523437,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1313781738281,286.47088623046875,1.0,0.6118786334991455,1.0,1.0,0.0,1.0,-3.360863447189331,3.360854387283325,9.08301353774732e-06,2.5964395999908447,0.7993600964546204,0.7993600964546204,0.0,142.35072326660156,130.0,23290.8125,-0.0,2987.814453125,1.0,283.1499938964844,285.7256774902344,290.6645812988281,292.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17297.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139235734939575,1.0,0.0,0.0,2.163487911224365,2.163496971130371,3.123217879874574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.06787109375,0.0,339.89910888671875,1895.4371337890625,0.0,1722.3197021484375,0.5468322038650513,1.0,0.0,3.0,1.0,0.0
12323820,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.9087377190589904,0.3823310434818268,0.3451897203922272,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.9924843311309814,0.4945987462997436,0.4688494205474853,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9757748246192932,0.4656565487384796,0.3261995017528534,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9437576532363892,0.4225346148014068,0.4011341333389282,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8181147575378418,0.2768940329551697,1.253014326095581,286.4535522460937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1314697265625,286.4529113769531,1.0,0.6086429953575134,1.0,1.0,0.0,1.0,-3.3557379245758057,3.3557288646698,9.055269401869737e-06,2.592456579208374,0.8058925271034241,0.8058925271034241,0.0,137.10971069335938,133.0,23383.337890625,-0.0,2946.597900390625,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141128778457642,1.0,0.0,0.0,2.190335273742676,2.1903445720672607,3.201212734893488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.84912109375,0.0,350.7646789550781,1895.4371337890625,0.0,1723.8594970703125,0.5526976585388184,1.0,0.0,3.0,1.0,0.0
12323880,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.9087377190589904,0.3823310434818268,0.3451897203922272,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.9924843311309814,0.4945987462997436,0.4688494205474853,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9757748246192932,0.4656565487384796,0.3261995017528534,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9437576532363892,0.4225346148014068,0.4011341333389282,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8181147575378418,0.2768940329551697,1.253014326095581,286.4535522460937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1314697265625,286.4529113769531,1.0,0.6086429953575134,1.0,1.0,0.0,1.0,-3.3557379245758057,3.3557288646698,9.055269401869737e-06,2.592456579208374,0.8058925271034241,0.8058925271034241,0.0,137.10971069335938,133.0,23383.337890625,-0.0,2946.597900390625,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141128778457642,1.0,0.0,0.0,2.190335273742676,2.1903445720672607,3.201212734893488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.84912109375,0.0,350.7646789550781,1895.4371337890625,0.0,1723.8594970703125,0.5526976585388184,1.0,0.0,3.0,1.0,0.0
12323940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9113247990608216,0.3814865052700043,0.3444005846977234,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946770071983336,0.4939807057380676,0.4682323634624481,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.978476345539093,0.4652546942234039,0.325893372297287,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9470497369766236,0.4222707152366638,0.4008487462997436,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.82042396068573,0.2766533195972442,1.2517516613006592,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1312255859375,286.436279296875,1.0,0.607429563999176,1.0,1.0,0.0,1.0,-3.351816177368164,3.351807117462158,9.034180038725026e-06,2.589451313018799,0.8125450611114502,0.8125450611114502,0.0,135.701171875,136.0,23480.75390625,-0.0,2930.02734375,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,17293.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143880128860474,1.0,0.0,0.0,2.217224597930908,2.2172341346740723,3.280293867646833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.33642578125,0.0,361.8898315429688,1895.4371337890625,0.0,1726.0977783203125,0.5585823059082031,1.0,0.0,3.0,1.0,0.0
12324000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9113247990608216,0.3814865052700043,0.3444005846977234,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946770071983336,0.4939807057380676,0.4682323634624481,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.978476345539093,0.4652546942234039,0.325893372297287,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9470497369766236,0.4222707152366638,0.4008487462997436,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.82042396068573,0.2766533195972442,1.2517516613006592,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1312255859375,286.436279296875,1.0,0.607429563999176,1.0,1.0,0.0,1.0,-3.351816177368164,3.351807117462158,9.034180038725026e-06,2.589451313018799,0.8125450611114502,0.8125450611114502,0.0,135.701171875,136.0,23480.75390625,-0.0,2930.02734375,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,17293.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143880128860474,1.0,0.0,0.0,2.217224597930908,2.2172341346740723,3.280293867646833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.33642578125,0.0,361.8898315429688,1895.4371337890625,0.0,1726.0977783203125,0.5585823059082031,1.0,0.0,3.0,1.0,0.0
12324060,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.9085285663604736,0.380601555109024,0.3436482548713684,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928153157234192,0.4933206737041473,0.467653751373291,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9763942956924438,0.4648113846778869,0.3256157636642456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9446550607681274,0.4219647049903869,0.4006016552448272,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186293244361877,0.2763762474060058,1.2506976127624512,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1306457519531,286.42022705078125,1.0,0.6073387265205383,1.0,1.0,0.0,1.0,-3.348316669464112,3.348307609558105,9.01542171050096e-06,2.586784601211548,0.8193191289901733,0.8193191289901733,0.0,136.30416870117188,139.0,23579.029296875,-0.0,2925.90234375,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17290.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147650122642517,1.0,0.0,0.0,2.2441606521606445,2.244170427322388,3.360479468028643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.12890625,0.0,373.2837829589844,1895.4371337890625,0.0,1729.166748046875,0.564487874507904,1.0,0.0,3.0,1.0,0.0
12324120,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.9085285663604736,0.380601555109024,0.3436482548713684,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928153157234192,0.4933206737041473,0.467653751373291,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9763942956924438,0.4648113846778869,0.3256157636642456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9446550607681274,0.4219647049903869,0.4006016552448272,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186293244361877,0.2763762474060058,1.2506976127624512,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1306457519531,286.42022705078125,1.0,0.6073387265205383,1.0,1.0,0.0,1.0,-3.348316669464112,3.348307609558105,9.01542171050096e-06,2.586784601211548,0.8193191289901733,0.8193191289901733,0.0,136.30416870117188,139.0,23579.029296875,-0.0,2925.90234375,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17290.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147650122642517,1.0,0.0,0.0,2.2441606521606445,2.244170427322388,3.360479468028643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.12890625,0.0,373.2837829589844,1895.4371337890625,0.0,1729.166748046875,0.564487874507904,1.0,0.0,3.0,1.0,0.0
12324180,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.903070628643036,0.3796846866607666,0.3429068028926849,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886286854743958,0.492623507976532,0.4670825600624084,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9716137647628784,0.4643324911594391,0.3253445327281952,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9391486644744872,0.4216217398643493,0.4003620147705078,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.8145967721939087,0.2760680913925171,1.249704122543335,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1297912597656,286.40460205078125,1.0,0.6078523397445679,1.0,1.0,0.0,1.0,-3.344928979873657,3.344919919967652,8.997301847557537e-06,2.5842111110687256,0.8262184262275696,0.8262184262275696,0.0,138.01693725585938,142.0,23676.640625,-0.0,2928.36181640625,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715204656124115,1.0,0.0,0.0,2.2711338996887207,2.271143674850464,3.441745946020092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.03125,0.0,384.94830322265625,1895.4371337890625,0.0,1732.748779296875,0.5704135894775391,1.0,0.0,3.0,1.0,0.0
12324240,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.903070628643036,0.3796846866607666,0.3429068028926849,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886286854743958,0.492623507976532,0.4670825600624084,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9716137647628784,0.4643324911594391,0.3253445327281952,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9391486644744872,0.4216217398643493,0.4003620147705078,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.8145967721939087,0.2760680913925171,1.249704122543335,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1297912597656,286.40460205078125,1.0,0.6078523397445679,1.0,1.0,0.0,1.0,-3.344928979873657,3.344919919967652,8.997301847557537e-06,2.5842111110687256,0.8262184262275696,0.8262184262275696,0.0,138.01693725585938,142.0,23676.640625,-0.0,2928.36181640625,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715204656124115,1.0,0.0,0.0,2.2711338996887207,2.271143674850464,3.441745946020092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.03125,0.0,384.94830322265625,1895.4371337890625,0.0,1732.748779296875,0.5704135894775391,1.0,0.0,3.0,1.0,0.0
12324300,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8998940587043762,0.3792164921760559,0.3425362110137939,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.9859687685966492,0.4922623932361603,0.4667947292327881,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.968590259552002,0.464081197977066,0.3252077400684356,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9357282519340516,0.421437919139862,0.4002400636672973,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.8120894432067871,0.2759042382240295,1.2492082118988037,286.3974609375,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1293029785156,286.3968811035156,1.0,0.6082426905632019,1.0,1.0,0.0,1.0,-3.3432295322418213,3.3432204723358154,8.98822327144444e-06,2.5829217433929443,0.8297169804573059,0.8297169804573059,0.0,139.1259307861328,142.0,23724.958984375,-0.0,2931.01904296875,1.0,283.1499938964844,285.63409423828125,290.88287353515625,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17287.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154340147972107,1.0,0.0,0.0,2.284629821777344,2.284639835357666,3.482772115148691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.9931640625,0.0,390.8815002441406,1895.4371337890625,0.0,1734.6187744140625,0.5733835101127625,1.0,0.0,3.0,1.0,0.0
