time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324360,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.389892578125,0.8965275883674622,0.3787428736686706,0.3421645164489746,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.983049213886261,0.4918937683105469,0.4665038883686065,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9652916789054872,0.4638229012489319,0.3250690698623657,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9320598244667052,0.4212467670440674,0.4001152813434601,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.8093752861022949,0.2757350504398346,1.248706936836243,286.38983154296875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1288146972656,286.3892517089844,1.0,0.6086878180503845,1.0,1.0,0.0,1.0,-3.341513156890869,3.341504096984864,8.979059202829376e-06,2.5816197395324707,0.8332483172416687,0.8332483172416687,0.0,140.3422393798828,145.0,23772.876953125,-0.0,2934.248046875,1.0,283.1499938964844,285.6244812011719,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156633138656616,1.0,0.0,0.0,2.298129081726074,2.2981390953063965,3.524050953274127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9521484375,0.0,396.8815002441406,1895.4371337890625,0.0,1736.4892578125,0.576357364654541,1.0,0.0,3.0,1.0,0.0
12324420,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.8895307183265686,0.3777820467948913,0.3414162993431091,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766568541526794,0.491136372089386,0.4659111201763153,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9581521153450012,0.4632875025272369,0.3247844874858856,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.924365758895874,0.420845091342926,0.3998552858829498,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.8035266995429993,0.2753836512565613,1.247681975364685,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12774658203125,286.3741455078125,1.0,0.6096818447113037,1.0,1.0,0.0,1.0,-3.338012933731079,3.3380041122436523,8.96038818609668e-06,2.578965425491333,0.8404080867767334,0.8404080867767334,0.0,142.98643493652344,148.0,23867.396484375,-0.0,2941.755126953125,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17285.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161114811897278,1.0,0.0,0.0,2.3251211643218994,2.325131416320801,3.607319172260759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84423828125,0.0,409.0775146484375,1895.4371337890625,0.0,1740.1474609375,0.582313597202301,1.0,0.0,3.0,1.0,0.0
12324480,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.8895307183265686,0.3777820467948913,0.3414162993431091,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766568541526794,0.491136372089386,0.4659111201763153,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9581521153450012,0.4632875025272369,0.3247844874858856,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.924365758895874,0.420845091342926,0.3998552858829498,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.8035266995429993,0.2753836512565613,1.247681975364685,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12774658203125,286.3741455078125,1.0,0.6096818447113037,1.0,1.0,0.0,1.0,-3.338012933731079,3.3380041122436523,8.96038818609668e-06,2.578965425491333,0.8404080867767334,0.8404080867767334,0.0,142.98643493652344,148.0,23867.396484375,-0.0,2941.755126953125,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17285.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161114811897278,1.0,0.0,0.0,2.3251211643218994,2.325131416320801,3.607319172260759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84423828125,0.0,409.0775146484375,1895.4371337890625,0.0,1740.1474609375,0.582313597202301,1.0,0.0,3.0,1.0,0.0
12324540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8824692368507385,0.3768054842948913,0.3406601846218109,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9697578549385072,0.4903538823127746,0.4653014242649078,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9505839347839355,0.4627285599708557,0.324488490819931,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9166151285171508,0.4204194247722626,0.3995792865753174,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7975085377693176,0.2750178575515747,1.2466224431991575,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12664794921875,286.3593139648437,1.0,0.610757052898407,1.0,1.0,0.0,1.0,-3.3344085216522217,3.334399700164795,8.941178748500533e-06,2.5762312412261963,0.8477029800415039,0.8477029800415039,0.0,145.80908203125,151.0,23960.060546875,-0.0,2950.034423828125,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17284.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165399789810181,1.0,0.0,0.0,2.35208511352539,2.352095603942871,3.691471022193582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.681640625,0.0,421.5279235839844,1895.4371337890625,0.0,1743.6478271484375,0.5882761478424072,1.0,0.0,3.0,1.0,0.0
12324600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8824692368507385,0.3768054842948913,0.3406601846218109,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9697578549385072,0.4903538823127746,0.4653014242649078,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9505839347839355,0.4627285599708557,0.324488490819931,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9166151285171508,0.4204194247722626,0.3995792865753174,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7975085377693176,0.2750178575515747,1.2466224431991575,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12664794921875,286.3593139648437,1.0,0.610757052898407,1.0,1.0,0.0,1.0,-3.3344085216522217,3.334399700164795,8.941178748500533e-06,2.5762312412261963,0.8477029800415039,0.8477029800415039,0.0,145.80908203125,151.0,23960.060546875,-0.0,2950.034423828125,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17284.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165399789810181,1.0,0.0,0.0,2.35208511352539,2.352095603942871,3.691471022193582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.681640625,0.0,421.5279235839844,1895.4371337890625,0.0,1743.6478271484375,0.5882761478424072,1.0,0.0,3.0,1.0,0.0
12324660,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755546808242798,0.3758156299591064,0.3398954272270202,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.9625629186630248,0.4895482361316681,0.4646735489368438,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.942854344844818,0.46214759349823,0.3241799473762512,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.9091911315917968,0.4199719130992889,0.3992862701416015,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.791569709777832,0.2746409177780151,1.2455284595489502,286.3453063964844,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12554931640625,286.3447570800781,1.0,0.6118690371513367,1.0,1.0,0.0,1.0,-3.330694913864136,3.330686092376709,8.921403605199885e-06,2.5734124183654785,0.855137050151825,0.855137050151825,0.0,148.72744750976562,154.0,24050.791015625,-0.0,2958.601806640625,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17284.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169490456581116,1.0,0.0,0.0,2.378991842269897,2.379002332687378,3.77641100612891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4287109375,0.0,434.2216491699219,1895.4371337890625,0.0,1746.9925537109375,0.5942381024360657,1.0,0.0,3.0,1.0,0.0
12324720,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755546808242798,0.3758156299591064,0.3398954272270202,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.9625629186630248,0.4895482361316681,0.4646735489368438,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.942854344844818,0.46214759349823,0.3241799473762512,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.9091911315917968,0.4199719130992889,0.3992862701416015,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.791569709777832,0.2746409177780151,1.2455284595489502,286.3453063964844,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12554931640625,286.3447570800781,1.0,0.6118690371513367,1.0,1.0,0.0,1.0,-3.330694913864136,3.330686092376709,8.921403605199885e-06,2.5734124183654785,0.855137050151825,0.855137050151825,0.0,148.72744750976562,154.0,24050.791015625,-0.0,2958.601806640625,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17284.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169490456581116,1.0,0.0,0.0,2.378991842269897,2.379002332687378,3.77641100612891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4287109375,0.0,434.2216491699219,1895.4371337890625,0.0,1746.9925537109375,0.5942381024360657,1.0,0.0,3.0,1.0,0.0
12324780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8688887357711792,0.3748151361942291,0.3391221761703491,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9552171230316162,0.4887219965457916,0.4640275537967682,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9351487755775452,0.4615466892719269,0.3238585293292999,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023675918579102,0.4195049703121185,0.3989763259887695,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.785805344581604,0.2742556631565094,1.244403600692749,286.33203125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12451171875,286.3319702148437,1.0,0.612994372844696,1.0,1.0,0.0,1.0,-3.326876401901245,3.32686734199524,8.90108640305698e-06,2.570511102676392,0.8627263903617859,0.8627263903617859,0.0,151.69638061523438,157.0,24150.642578125,-0.0,2967.20751953125,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17285.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173439264297485,1.0,0.0,0.0,2.4058096408843994,2.405820369720459,3.862031974222191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.14794921875,0.0,447.1448364257813,1895.4371337890625,0.0,1750.223388671875,0.6001920700073242,1.0,0.0,3.0,1.0,0.0
12324840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8688887357711792,0.3748151361942291,0.3391221761703491,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9552171230316162,0.4887219965457916,0.4640275537967682,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9351487755775452,0.4615466892719269,0.3238585293292999,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023675918579102,0.4195049703121185,0.3989763259887695,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.785805344581604,0.2742556631565094,1.244403600692749,286.33203125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12451171875,286.3319702148437,1.0,0.612994372844696,1.0,1.0,0.0,1.0,-3.326876401901245,3.32686734199524,8.90108640305698e-06,2.570511102676392,0.8627263903617859,0.8627263903617859,0.0,151.69638061523438,157.0,24150.642578125,-0.0,2967.20751953125,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17285.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173439264297485,1.0,0.0,0.0,2.4058096408843994,2.405820369720459,3.862031974222191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.14794921875,0.0,447.1448364257813,1895.4371337890625,0.0,1750.223388671875,0.6001920700073242,1.0,0.0,3.0,1.0,0.0
12324900,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.865695059299469,0.3743349313735962,0.3387414216995239,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9515572190284728,0.4883225858211517,0.4637061059474945,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9313870668411256,0.4612618386745453,0.3236996233463287,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.8991846442222595,0.4192829132080078,0.3988222181797027,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.7830306887626648,0.27407306432724,1.2438530921936035,286.33282470703125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1241149902344,286.3328857421875,1.0,0.6135615706443787,1.0,1.0,0.0,1.0,-3.324993133544922,3.324984073638916,8.891063771443442e-06,2.56907606124878,0.8667033910751343,0.8667033910751343,0.0,153.18099975585938,157.0,24231.115234375,-0.0,2971.5595703125,1.0,283.1499938964844,285.5444641113281,291.1338806152344,292.730224609375,293.1499938964844,293.1499938964844,283.1499938964844,17282.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175804376602173,1.0,0.0,0.0,2.419269800186157,2.419280529022217,3.905367691459105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.68017578125,0.0,453.71624755859375,1895.4371337890625,0.0,1752.159912109375,0.6031809449195862,1.0,0.0,3.0,1.0,0.0
12324960,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8626545071601868,0.3738823533058166,0.3383838236331939,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.9479880928993224,0.4879461228847503,0.4634040296077728,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.9277751445770264,0.4610017538070678,0.3235564827919006,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8961371183395386,0.4190809726715088,0.3986847102642059,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.7803817391395569,0.2739072740077972,1.2433654069900513,286.3339538574219,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1239318847656,286.33404541015625,1.0,0.614140510559082,1.0,1.0,0.0,1.0,-3.323275327682495,3.3232665061950684,8.881927897164132e-06,2.567767381668091,0.8707792162895203,0.8707792162895203,0.0,154.6450958251953,160.0,24313.02734375,-0.0,2976.1484375,1.0,283.1499938964844,285.5391540527344,291.15985107421875,292.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17278.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179645299911499,1.0,0.0,0.0,2.4328255653381348,2.432836532592773,3.949256495161535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.65087890625,0.0,460.3960571289063,1895.4371337890625,0.0,1755.3067626953125,0.60619056224823,1.0,0.0,3.0,1.0,0.0
12325020,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569186329841614,0.3730206191539764,0.3377164006233215,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9410473704338074,0.4872308671474457,0.4628424048423767,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9209176898002625,0.4605196416378021,0.3233029544353485,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8903464078903198,0.4187109172344208,0.3984473645687103,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362731933594,0.7753735780715942,0.2736102044582367,1.2425572872161863,286.3363037109375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1239318847656,286.3363952636719,1.0,0.6153371930122375,1.0,1.0,0.0,1.0,-3.320234775543213,3.320225954055786,8.865784366207663e-06,2.565457582473755,0.879201352596283,0.879201352596283,0.0,157.54806518554688,163.0,24478.708984375,-0.0,2986.0224609375,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17269.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719170331954956,1.0,0.0,0.0,2.460165500640869,2.460176467895508,4.038517715798662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.76513671875,0.0,474.0773620605469,1895.4371337890625,0.0,1765.2005615234375,0.6122671961784363,1.0,0.0,3.0,1.0,0.0
12325080,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569186329841614,0.3730206191539764,0.3377164006233215,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9410473704338074,0.4872308671474457,0.4628424048423767,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9209176898002625,0.4605196416378021,0.3233029544353485,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8903464078903198,0.4187109172344208,0.3984473645687103,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362731933594,0.7753735780715942,0.2736102044582367,1.2425572872161863,286.3363037109375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1239318847656,286.3363952636719,1.0,0.6153371930122375,1.0,1.0,0.0,1.0,-3.320234775543213,3.320225954055786,8.865784366207663e-06,2.565457582473755,0.879201352596283,0.879201352596283,0.0,157.54806518554688,163.0,24478.708984375,-0.0,2986.0224609375,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17269.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719170331954956,1.0,0.0,0.0,2.460165500640869,2.460176467895508,4.038517715798662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.76513671875,0.0,474.0773620605469,1895.4371337890625,0.0,1765.2005615234375,0.6122671961784363,1.0,0.0,3.0,1.0,0.0
12325140,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8515074253082275,0.3721890449523926,0.33708256483078,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.934283971786499,0.4865395128726959,0.462309867143631,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.9144635796546936,0.4600589871406555,0.3230697810649872,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8848369121551514,0.4183629155158996,0.3982366323471069,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.7706421613693237,0.2733434736728668,1.2419040203094482,286.3385925292969,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1241760253906,286.33868408203125,1.0,0.6165790557861328,1.0,1.0,0.0,1.0,-3.317512273788452,3.3175034523010254,8.851356142258737e-06,2.563394546508789,0.8879849910736084,0.8879849910736084,0.0,160.4576416015625,166.0,24645.6484375,-0.0,2996.604248046875,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.8852844238281,293.1499938964844,293.1499938964844,283.1499938964844,17260.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207815051078796,1.0,0.0,0.0,2.487791061401367,2.487802505493164,4.1297258235317713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63671875,0.0,488.1944885253906,1895.4371337890625,0.0,1778.456298828125,0.6184178590774536,1.0,0.0,3.0,1.0,0.0
12325200,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8515074253082275,0.3721890449523926,0.33708256483078,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.934283971786499,0.4865395128726959,0.462309867143631,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.9144635796546936,0.4600589871406555,0.3230697810649872,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8848369121551514,0.4183629155158996,0.3982366323471069,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.7706421613693237,0.2733434736728668,1.2419040203094482,286.3385925292969,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1241760253906,286.33868408203125,1.0,0.6165790557861328,1.0,1.0,0.0,1.0,-3.317512273788452,3.3175034523010254,8.851356142258737e-06,2.563394546508789,0.8879849910736084,0.8879849910736084,0.0,160.4576416015625,166.0,24645.6484375,-0.0,2996.604248046875,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.8852844238281,293.1499938964844,293.1499938964844,283.1499938964844,17260.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207815051078796,1.0,0.0,0.0,2.487791061401367,2.487802505493164,4.1297258235317713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63671875,0.0,488.1944885253906,1895.4371337890625,0.0,1778.456298828125,0.6184178590774536,1.0,0.0,3.0,1.0,0.0
12325260,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463454246520996,0.3713697791099548,0.3364634811878204,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9276873469352722,0.485854834318161,0.4617874324321747,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9084168076515198,0.4596014022827148,0.3228417336940765,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795449137687683,0.4180211424827575,0.3980353772640228,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.7661277651786804,0.2730946540832519,1.2413455247879028,286.3407287597656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12457275390625,286.3407897949219,1.0,0.6178536415100098,1.0,1.0,0.0,1.0,-3.3149516582489014,3.3149428367614746,8.837797395244706e-06,2.5614547729492188,0.8971260786056519,0.8971260786056519,0.0,163.39013671875,169.0,24812.65234375,-0.0,3007.6474609375,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17253.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225756049156189,1.0,0.0,0.0,2.515643358230591,2.515654802322388,4.222712561841037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.07177734375,0.0,502.7344665527344,1895.4371337890625,0.0,1793.2647705078125,0.6246305108070374,1.0,0.0,3.0,1.0,0.0
12325320,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463454246520996,0.3713697791099548,0.3364634811878204,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9276873469352722,0.485854834318161,0.4617874324321747,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9084168076515198,0.4596014022827148,0.3228417336940765,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795449137687683,0.4180211424827575,0.3980353772640228,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.7661277651786804,0.2730946540832519,1.2413455247879028,286.3407287597656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12457275390625,286.3407897949219,1.0,0.6178536415100098,1.0,1.0,0.0,1.0,-3.3149516582489014,3.3149428367614746,8.837797395244706e-06,2.5614547729492188,0.8971260786056519,0.8971260786056519,0.0,163.39013671875,169.0,24812.65234375,-0.0,3007.6474609375,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17253.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225756049156189,1.0,0.0,0.0,2.515643358230591,2.515654802322388,4.222712561841037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.07177734375,0.0,502.7344665527344,1895.4371337890625,0.0,1793.2647705078125,0.6246305108070374,1.0,0.0,3.0,1.0,0.0
12325380,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414003849029541,0.3705548942089081,0.3358504474163055,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9212999939918518,0.4851685464382171,0.4612658321857452,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9028399586677552,0.4591382145881653,0.3226116001605987,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744511604309082,0.4176777303218841,0.3978348970413208,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.7618086934089661,0.2728566527366638,1.240846037864685,286.3426208496094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1250305175781,286.3426818847656,1.0,0.6191497445106506,1.0,1.0,0.0,1.0,-3.3124685287475586,3.312459707260132,8.824654287309386e-06,2.5595715045928955,0.906622052192688,0.906622052192688,0.0,166.34539794921875,172.0,24978.814453125,-0.0,3018.969970703125,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17248.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244161367416382,1.0,0.0,0.0,2.5436391830444336,2.5436508655548096,4.317221851124487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0693359375,0.0,517.6671752929688,1895.4371337890625,0.0,1808.508544921875,0.6338873505592346,1.0,0.0,3.0,1.0,0.0
12325440,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414003849029541,0.3705548942089081,0.3358504474163055,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9212999939918518,0.4851685464382171,0.4612658321857452,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9028399586677552,0.4591382145881653,0.3226116001605987,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744511604309082,0.4176777303218841,0.3978348970413208,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.7618086934089661,0.2728566527366638,1.240846037864685,286.3426208496094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1250305175781,286.3426818847656,1.0,0.6191497445106506,1.0,1.0,0.0,1.0,-3.3124685287475586,3.312459707260132,8.824654287309386e-06,2.5595715045928955,0.906622052192688,0.906622052192688,0.0,166.34539794921875,172.0,24978.814453125,-0.0,3018.969970703125,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17248.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244161367416382,1.0,0.0,0.0,2.5436391830444336,2.5436508655548096,4.317221851124487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0693359375,0.0,517.6671752929688,1895.4371337890625,0.0,1808.508544921875,0.6338873505592346,1.0,0.0,3.0,1.0,0.0
12325500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8389818668365479,0.3701227605342865,0.3355375230312347,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9181786179542542,0.4848013520240783,0.4609971642494201,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9001816511154175,0.4588789045810699,0.3224891424179077,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8719556331634521,0.417484849691391,0.3977277278900146,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7597013115882874,0.272727221250534,1.2405933141708374,286.3335876464844,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1251525878906,286.3331298828125,1.0,0.6198002099990845,1.0,1.0,0.0,1.0,-3.311189651489258,3.311180830001831,8.817892194201704e-06,2.558603286743164,0.9113337397575378,0.9113337397575378,0.0,167.83901977539062,172.0,25121.056640625,-0.0,3024.6328125,1.0,283.1499938964844,285.47955322265625,291.3840026855469,293.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17550.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255424857139587,1.0,0.0,0.0,2.57965087890625,2.579662799835205,4.440329917088093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.77685546875,0.0,538.959228515625,1895.4371337890625,0.0,1817.86279296875,0.6398457884788513,1.0,0.0,3.0,1.0,0.0
12325560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.8365381360054016,0.3696628212928772,0.3351967930793762,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.9150474071502686,0.4844062626361847,0.4607006907463074,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.8974838256835938,0.4585889279842376,0.322343647480011,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.8694352507591248,0.4172669053077698,0.3975960612297058,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.757577121257782,0.2725817859172821,1.2402722835540771,286.328369140625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12506103515625,286.3280334472656,1.0,0.6204401254653931,1.0,1.0,0.0,1.0,-3.309704303741455,3.3096954822540283,8.810033250483684e-06,2.5574748516082764,0.9161306023597716,0.9161306023597716,0.0,169.3647003173828,175.0,25226.736328125,-0.0,3030.023681640625,1.0,283.1499938964844,285.46710205078125,291.4081115722656,293.0677490234375,293.1499938964844,293.1499938964844,283.1499938964844,17695.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267960906028748,1.0,0.0,0.0,2.604069709777832,2.604081630706787,4.524791279436613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.39404296875,0.0,553.4022827148438,1895.4371337890625,0.0,1828.2962646484373,0.6485021114349365,1.0,0.0,3.0,1.0,0.0
12325620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316335678100586,0.3686525225639343,0.3344443738460541,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.9088876247406006,0.483522891998291,0.4600310623645782,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.8920447826385498,0.4579079449176788,0.3219907283782959,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8643873929977417,0.4167466759681701,0.3972636759281158,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.753330409526825,0.2722339332103729,1.2394185066223145,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1243896484375,286.3051147460937,1.0,0.6216743588447571,1.0,1.0,0.0,1.0,-3.3061444759368896,3.306135654449463,8.791180334810633e-06,2.5547585487365723,0.9256065487861632,0.9256065487861632,0.0,172.47760009765625,178.0,25500.927734375,-0.0,3039.853515625,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18362.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298750281333923,1.0,0.0,0.0,2.679734468460083,2.6797473430633545,4.791559717887139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.73876953125,0.0,600.9949951171875,1895.4371337890625,0.0,1854.021240234375,0.6668004989624023,1.0,0.0,3.0,1.0,0.0
12325680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316335678100586,0.3686525225639343,0.3344443738460541,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.9088876247406006,0.483522891998291,0.4600310623645782,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.8920447826385498,0.4579079449176788,0.3219907283782959,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8643873929977417,0.4167466759681701,0.3972636759281158,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.753330409526825,0.2722339332103729,1.2394185066223145,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1243896484375,286.3051147460937,1.0,0.6216743588447571,1.0,1.0,0.0,1.0,-3.3061444759368896,3.306135654449463,8.791180334810633e-06,2.5547585487365723,0.9256065487861632,0.9256065487861632,0.0,172.47760009765625,178.0,25500.927734375,-0.0,3039.853515625,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18362.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298750281333923,1.0,0.0,0.0,2.679734468460083,2.6797473430633545,4.791559717887139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.73876953125,0.0,600.9949951171875,1895.4371337890625,0.0,1854.021240234375,0.6668004989624023,1.0,0.0,3.0,1.0,0.0
12325740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8267346024513245,0.367544561624527,0.3336001932621002,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.903020977973938,0.4825308322906494,0.4592566788196563,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.886605441570282,0.4571113288402557,0.3215548396110534,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.859380304813385,0.416126400232315,0.3968355357646942,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7491220831871033,0.2718152105808258,1.238250494003296,286.2807006835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12310791015625,286.2801818847656,1.0,0.6228269934654236,1.0,1.0,0.0,1.0,-3.30175518989563,3.301746368408203,8.767915460339282e-06,2.551391124725342,0.9350515604019164,0.9350515604019164,0.0,175.6405029296875,181.0,25821.677734375,-0.0,3048.136474609375,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981201171875,293.1499938964844,293.1499938964844,283.1499938964844,19181.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334698438644409,1.0,0.0,0.0,2.76509165763855,2.7651052474975586,5.101670694784843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.43798828125,0.0,658.1788330078125,1895.4371337890625,0.0,1884.2322998046875,0.6874366998672485,1.0,0.0,3.0,1.0,0.0
12325800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8267346024513245,0.367544561624527,0.3336001932621002,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.903020977973938,0.4825308322906494,0.4592566788196563,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.886605441570282,0.4571113288402557,0.3215548396110534,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.859380304813385,0.416126400232315,0.3968355357646942,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7491220831871033,0.2718152105808258,1.238250494003296,286.2807006835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12310791015625,286.2801818847656,1.0,0.6228269934654236,1.0,1.0,0.0,1.0,-3.30175518989563,3.301746368408203,8.767915460339282e-06,2.551391124725342,0.9350515604019164,0.9350515604019164,0.0,175.6405029296875,181.0,25821.677734375,-0.0,3048.136474609375,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981201171875,293.1499938964844,293.1499938964844,283.1499938964844,19181.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334698438644409,1.0,0.0,0.0,2.76509165763855,2.7651052474975586,5.101670694784843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.43798828125,0.0,658.1788330078125,1895.4371337890625,0.0,1884.2322998046875,0.6874366998672485,1.0,0.0,3.0,1.0,0.0
12325860,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219492435455322,0.3663995563983917,0.3327111005783081,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8975108861923218,0.4814842641353607,0.4584195613861084,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.881324291229248,0.456257700920105,0.3210703134536743,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8545519709587097,0.4154537320137024,0.3963478207588196,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450647950172424,0.2713591456413269,1.2368789911270142,286.2576599121094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1216735839844,286.2570495605469,1.0,0.6239063143730164,1.0,1.0,0.0,1.0,-3.296861171722412,3.2968523502349854,8.741968485992402e-06,2.5476198196411133,0.9445436596870422,0.9445436596870422,0.0,178.7857666015625,184.0,26188.9765625,-0.0,3055.196044921875,1.0,283.1499938964844,285.3433837890625,291.5475158691406,293.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,20101.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377464175224304,1.0,0.0,0.0,2.856445550918579,2.856459856033325,5.444339876703452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.91455078125,0.0,723.4375610351562,1895.4371337890625,0.0,1920.41259765625,0.7095105051994324,1.0,0.0,3.0,1.0,0.0
12325920,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219492435455322,0.3663995563983917,0.3327111005783081,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8975108861923218,0.4814842641353607,0.4584195613861084,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.881324291229248,0.456257700920105,0.3210703134536743,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8545519709587097,0.4154537320137024,0.3963478207588196,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450647950172424,0.2713591456413269,1.2368789911270142,286.2576599121094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1216735839844,286.2570495605469,1.0,0.6239063143730164,1.0,1.0,0.0,1.0,-3.296861171722412,3.2968523502349854,8.741968485992402e-06,2.5476198196411133,0.9445436596870422,0.9445436596870422,0.0,178.7857666015625,184.0,26188.9765625,-0.0,3055.196044921875,1.0,283.1499938964844,285.3433837890625,291.5475158691406,293.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,20101.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377464175224304,1.0,0.0,0.0,2.856445550918579,2.856459856033325,5.444339876703452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.91455078125,0.0,723.4375610351562,1895.4371337890625,0.0,1920.41259765625,0.7095105051994324,1.0,0.0,3.0,1.0,0.0
12325980,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.817265510559082,0.3652217090129852,0.3317932486534118,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921737670898438,0.4803899228572845,0.4575377404689789,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8762304186820984,0.4553519785404205,0.3205502033233642,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8499223589897156,0.4147356450557709,0.3958173096179962,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7411739230155945,0.2708743512630462,1.2353742122650146,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1200866699219,286.23272705078125,1.0,0.6249284148216248,1.0,1.0,0.0,1.0,-3.2916243076324463,3.291615724563598,8.714223440620117e-06,2.543574810028076,0.954033374786377,0.954033374786377,0.0,181.9044189453125,187.0,26550.095703125,-0.0,3061.33447265625,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21092.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425632476806641,1.0,0.0,0.0,2.951200246810913,2.951215505599976,5.811532446386991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.41064453125,0.0,795.6392211914062,1895.4371337890625,0.0,1961.466064453125,0.7323961853981018,1.0,0.0,3.0,1.0,0.0
12326040,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.817265510559082,0.3652217090129852,0.3317932486534118,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921737670898438,0.4803899228572845,0.4575377404689789,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8762304186820984,0.4553519785404205,0.3205502033233642,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8499223589897156,0.4147356450557709,0.3958173096179962,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7411739230155945,0.2708743512630462,1.2353742122650146,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1200866699219,286.23272705078125,1.0,0.6249284148216248,1.0,1.0,0.0,1.0,-3.2916243076324463,3.291615724563598,8.714223440620117e-06,2.543574810028076,0.954033374786377,0.954033374786377,0.0,181.9044189453125,187.0,26550.095703125,-0.0,3061.33447265625,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21092.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425632476806641,1.0,0.0,0.0,2.951200246810913,2.951215505599976,5.811532446386991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.41064453125,0.0,795.6392211914062,1895.4371337890625,0.0,1961.466064453125,0.7323961853981018,1.0,0.0,3.0,1.0,0.0
12326100,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.8149480819702148,0.3646201491355896,0.3313255310058594,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8895694613456726,0.479824811220169,0.4570820927619934,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.8737522959709167,0.4548791646957397,0.3202781081199646,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.8476782441139221,0.4143597781658172,0.3955379426479339,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.7392868995666504,0.2706220149993896,1.234581470489502,286.2184753417969,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1192932128906,286.21759033203125,1.0,0.6254211664199829,1.0,1.0,0.0,1.0,-3.288897752761841,3.288888931274414,8.699786121724173e-06,2.5414655208587646,0.9587437510490416,0.9587437510490416,0.0,183.45469665527344,187.0,26748.322265625,-0.0,3064.10791015625,1.0,283.1499938964844,285.2783508300781,291.6102905273437,293.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,21724.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450616955757141,1.0,0.0,0.0,3.007359027862549,3.0073750019073486,6.034814532540622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.701171875,0.0,840.8296508789062,1895.4371337890625,0.0,1982.88232421875,0.7431950569152832,1.0,0.0,3.0,1.0,0.0
12326160,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.8126253485679626,0.364012748003006,0.3308469653129577,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.8869937062263489,0.4792501032352447,0.4566123187541961,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8713051080703735,0.4543955326080322,0.3199943602085113,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.845466673374176,0.4139746427536011,0.3952455520629883,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7374257445335388,0.2703644037246704,1.2337520122528076,286.2086486816406,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1184997558594,286.2080078125,1.0,0.6259012222290039,1.0,1.0,0.0,1.0,-3.286067008972168,3.2860584259033203,8.684804015501868e-06,2.5392725467681885,0.9635220766067504,0.9635220766067504,0.0,185.00538635253903,190.0,26899.345703125,-0.0,3066.65185546875,1.0,283.1499938964844,285.2615966796875,291.62896728515625,293.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,22131.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475067377090454,1.0,0.0,0.0,3.047560214996338,3.047576427459717,6.197234938554175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.37890625,0.0,873.8909301757812,1895.4371337890625,0.0,2003.919921875,0.7556610703468323,1.0,0.0,3.0,1.0,0.0
