time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326220,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.807976245880127,0.3627763092517853,0.3298748731613159,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819668292999268,0.4780694842338562,0.4556471705436706,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8665415644645691,0.453392744064331,0.3194053173065185,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8411699533462524,0.4131749868392944,0.3946361839771271,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.733803391456604,0.2698336243629455,1.2320308685302734,286.1840209960937,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.116943359375,286.1833801269531,1.0,0.6268319487571716,1.0,1.0,0.0,1.0,-3.280226707458496,3.2802181243896484,8.653914846945554e-06,2.5347416400909424,0.9730137586593628,0.9730137586593628,0.0,188.092041015625,193.0,27233.61328125,-0.0,3071.25,1.0,283.1499938964844,285.2219543457031,291.6644897460937,293.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,23203.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523164749145508,1.0,0.0,0.0,3.144378900527954,3.1443960666656494,6.597251740458887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.78857421875,0.0,957.5523681640624,1895.4371337890625,0.0,2045.525390625,0.7790296673774719,1.0,0.0,3.0,1.0,0.0
12326280,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.807976245880127,0.3627763092517853,0.3298748731613159,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819668292999268,0.4780694842338562,0.4556471705436706,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8665415644645691,0.453392744064331,0.3194053173065185,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8411699533462524,0.4131749868392944,0.3946361839771271,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.733803391456604,0.2698336243629455,1.2320308685302734,286.1840209960937,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.116943359375,286.1833801269531,1.0,0.6268319487571716,1.0,1.0,0.0,1.0,-3.280226707458496,3.2802181243896484,8.653914846945554e-06,2.5347416400909424,0.9730137586593628,0.9730137586593628,0.0,188.092041015625,193.0,27233.61328125,-0.0,3071.25,1.0,283.1499938964844,285.2219543457031,291.6644897460937,293.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,23203.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523164749145508,1.0,0.0,0.0,3.144378900527954,3.1443960666656494,6.597251740458887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.78857421875,0.0,957.5523681640624,1895.4371337890625,0.0,2045.525390625,0.7790296673774719,1.0,0.0,3.0,1.0,0.0
12326340,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.8032903075218201,0.3615171909332275,0.3288815319538116,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8770939111709595,0.4768533110618591,0.4546474814414978,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8619374632835388,0.4523487091064453,0.3187868297100067,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8370205760002136,0.4123415052890777,0.3939939439296722,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7302924990653992,0.2692863345146179,1.2302310466766355,286.15972900390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1154479980469,286.1590881347656,1.0,0.6277270913124084,1.0,1.0,0.0,1.0,-3.2741498947143555,3.274141311645508,8.621806955488864e-06,2.530017137527466,0.9825146198272704,0.9825146198272704,0.0,191.16506958007807,196.0,27550.75,-0.0,3075.235107421875,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,24295.9296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756878137588501,1.0,0.0,0.0,3.2408287525177,3.240847110748291,7.00818418408744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.63134765625,0.0,1046.0567626953125,1895.4371337890625,0.0,2085.246826171875,0.8023036122322083,1.0,0.0,3.0,1.0,0.0
12326400,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.8032903075218201,0.3615171909332275,0.3288815319538116,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8770939111709595,0.4768533110618591,0.4546474814414978,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8619374632835388,0.4523487091064453,0.3187868297100067,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8370205760002136,0.4123415052890777,0.3939939439296722,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7302924990653992,0.2692863345146179,1.2302310466766355,286.15972900390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1154479980469,286.1590881347656,1.0,0.6277270913124084,1.0,1.0,0.0,1.0,-3.2741498947143555,3.274141311645508,8.621806955488864e-06,2.530017137527466,0.9825146198272704,0.9825146198272704,0.0,191.16506958007807,196.0,27550.75,-0.0,3075.235107421875,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,24295.9296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756878137588501,1.0,0.0,0.0,3.2408287525177,3.240847110748291,7.00818418408744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.63134765625,0.0,1046.0567626953125,1895.4371337890625,0.0,2085.246826171875,0.8023036122322083,1.0,0.0,3.0,1.0,0.0
12326460,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.7986890077590942,0.360243558883667,0.3278718888759613,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723761439323425,0.475609689950943,0.4536187350749969,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8574908375740051,0.4512717127799988,0.3181429505348205,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8330066800117493,0.4114814102649688,0.3933237791061401,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.7268780469894409,0.2687284350395202,1.2283728122711182,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11407470703125,286.1371459960937,1.0,0.6285930275917053,1.0,1.0,0.0,1.0,-3.267884016036988,3.26787543296814,8.588727723690681e-06,2.525131225585937,0.9921752214431764,0.9921752214431764,0.0,194.224365234375,199.0,27869.53125,-0.0,3078.7109375,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,25399.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606257796287537,1.0,0.0,0.0,3.336458683013916,3.3364779949188232,7.427879609167576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.49609375,0.0,1139.0159912109375,1895.4371337890625,0.0,2118.063720703125,0.8253733515739441,1.0,0.0,3.0,1.0,0.0
12326520,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.7986890077590942,0.360243558883667,0.3278718888759613,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723761439323425,0.475609689950943,0.4536187350749969,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8574908375740051,0.4512717127799988,0.3181429505348205,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8330066800117493,0.4114814102649688,0.3933237791061401,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.7268780469894409,0.2687284350395202,1.2283728122711182,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11407470703125,286.1371459960937,1.0,0.6285930275917053,1.0,1.0,0.0,1.0,-3.267884016036988,3.26787543296814,8.588727723690681e-06,2.525131225585937,0.9921752214431764,0.9921752214431764,0.0,194.224365234375,199.0,27869.53125,-0.0,3078.7109375,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,25399.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606257796287537,1.0,0.0,0.0,3.336458683013916,3.3364779949188232,7.427879609167576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.49609375,0.0,1139.0159912109375,1895.4371337890625,0.0,2118.063720703125,0.8253733515739441,1.0,0.0,3.0,1.0,0.0
12326580,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.794238805770874,0.3589845597743988,0.3268670439720154,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8678481578826904,0.474366545677185,0.452581912279129,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.853232741355896,0.450191468000412,0.3174902200698852,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8291451930999756,0.4106196165084839,0.3926442265510559,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.7235708236694336,0.2681785523891449,1.2265212535858154,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11297607421875,286.1206359863281,1.0,0.6294437050819397,1.0,1.0,0.0,1.0,-3.2616000175476074,3.26159143447876,8.555565727874637e-06,2.520211935043335,1.0,1.0,0.0,197.25392150878903,202.0,28215.7890625,-0.0,3081.9609375,1.0,283.1499938964844,285.11669921875,291.7709350585937,293.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,26534.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633733749389648,1.0,0.0,0.0,3.4308347702026367,3.4308552742004395,7.854036994103808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.04931640625,0.0,1236.162353515625,1895.4371337890625,0.0,2142.2255859375,0.8481229543685913,1.0,0.0,3.0,1.0,0.0
12326640,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.794238805770874,0.3589845597743988,0.3268670439720154,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8678481578826904,0.474366545677185,0.452581912279129,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.853232741355896,0.450191468000412,0.3174902200698852,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8291451930999756,0.4106196165084839,0.3926442265510559,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.7235708236694336,0.2681785523891449,1.2265212535858154,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11297607421875,286.1206359863281,1.0,0.6294437050819397,1.0,1.0,0.0,1.0,-3.2616000175476074,3.26159143447876,8.555565727874637e-06,2.520211935043335,1.0,1.0,0.0,197.25392150878903,202.0,28215.7890625,-0.0,3081.9609375,1.0,283.1499938964844,285.11669921875,291.7709350585937,293.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,26534.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633733749389648,1.0,0.0,0.0,3.4308347702026367,3.4308552742004395,7.854036994103808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.04931640625,0.0,1236.162353515625,1895.4371337890625,0.0,2142.2255859375,0.8481229543685913,1.0,0.0,3.0,1.0,0.0
12326700,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7920869588851929,0.3583685755729675,0.3263757526874542,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8656690716743469,0.4737535715103149,0.4520701169967651,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8511869311332703,0.4496587514877319,0.3171680569648742,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.827279806137085,0.4101957380771637,0.3923095762729645,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.7219641208648682,0.2679128050804138,1.2256288528442385,286.1132507324219,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1125793457031,286.11297607421875,1.0,0.6298702955245972,1.0,1.0,0.0,1.0,-3.258530616760254,3.2585220336914062,8.539373084204271e-06,2.5178017616271973,1.0,1.0,0.0,198.7516632080078,202.0,28410.390625,-0.0,3083.640869140625,1.0,283.1499938964844,285.1010437011719,291.79547119140625,293.6465759277344,293.1499938964844,293.1499938964844,283.1499938964844,27333.474609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645917534828186,1.0,0.0,0.0,3.4823415279388428,3.482362508773804,8.091630547824025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3349609375,0.0,1292.651611328125,1895.4371337890625,0.0,2152.966796875,0.8579062223434448,1.0,0.0,3.0,1.0,0.0
12326760,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7899815440177917,0.3577694296836853,0.3258923888206482,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8635433316230774,0.4731538593769073,0.4515639543533325,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8491926193237305,0.4491390287876129,0.316849410533905,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8254531621932983,0.4097832143306732,0.3919795751571655,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7203843593597412,0.2676581144332886,1.2247655391693115,286.1118469238281,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123352050781,286.1119079589844,1.0,0.6303005814552307,1.0,1.0,0.0,1.0,-3.2555222511291504,3.255513906478882,8.523502401658334e-06,2.515433549880981,1.0,1.0,0.0,200.2403259277344,190.0,28584.994140625,-0.0,3085.3974609375,1.0,283.1499938964844,285.093505859375,291.8219299316406,293.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,27861.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657307982444763,1.0,0.0,0.0,3.515833139419556,3.515854358673096,8.2480221408332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.29248046875,0.0,1330.3079833984375,1895.4371337890625,0.0,2163.022705078125,0.8689000606536865,1.0,0.0,3.0,1.0,0.0
12326820,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.7925825715065002,0.3566411137580871,0.3247352242469787,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8665417432785034,0.472007542848587,0.4503375589847564,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8521077036857605,0.4481534659862518,0.3160542547702789,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8282501101493835,0.4090065956115722,0.3911003768444061,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7228427529335022,0.2671990692615509,1.221997857093811,286.1083984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11236572265625,286.1085510253906,1.0,0.6268800497055054,1.0,1.0,0.0,1.0,-3.2473177909851074,3.24730920791626,8.480446012981702e-06,2.509035348892212,1.0,1.0,0.0,196.51141357421875,178.0,29015.84765625,-0.0,3046.992431640625,1.0,283.1499938964844,285.0796203613281,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683168053627014,1.0,0.0,0.0,3.5942583084106445,3.594280481338501,8.620091307420807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3232421875,0.0,1421.3314208984375,1895.4371337890625,0.0,2185.906005859375,0.8881081938743591,1.0,0.0,3.0,1.0,0.0
12326880,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.7925825715065002,0.3566411137580871,0.3247352242469787,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8665417432785034,0.472007542848587,0.4503375589847564,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8521077036857605,0.4481534659862518,0.3160542547702789,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8282501101493835,0.4090065956115722,0.3911003768444061,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7228427529335022,0.2671990692615509,1.221997857093811,286.1083984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11236572265625,286.1085510253906,1.0,0.6268800497055054,1.0,1.0,0.0,1.0,-3.2473177909851074,3.24730920791626,8.480446012981702e-06,2.509035348892212,1.0,1.0,0.0,196.51141357421875,178.0,29015.84765625,-0.0,3046.992431640625,1.0,283.1499938964844,285.0796203613281,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683168053627014,1.0,0.0,0.0,3.5942583084106445,3.594280481338501,8.620091307420807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3232421875,0.0,1421.3314208984375,1895.4371337890625,0.0,2185.906005859375,0.8881081938743591,1.0,0.0,3.0,1.0,0.0
12326940,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.7996246218681335,0.3556355834007263,0.3235389590263366,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.874316394329071,0.4709587395191192,0.4490453898906708,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8595946431159973,0.4472669959068298,0.3152118623256683,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8352487683296204,0.4083228707313537,0.3901506960391998,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7288981676101685,0.2668412625789642,1.2189266681671145,286.1091613769531,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134338378906,286.1094665527344,1.0,0.6214657425880432,1.0,1.0,0.0,1.0,-3.238477230072021,3.238468885421753,8.43404541228665e-06,2.5020902156829834,1.0,1.0,0.0,188.8762664794922,166.0,29460.86328125,-0.0,2985.824951171875,1.0,283.1499938964844,285.0696105957031,291.95123291015625,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30325.626953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714023590087891,1.0,0.0,0.0,3.6679961681365967,3.6680192947387695,8.977409606814035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1318359375,0.0,1510.616455078125,1895.4371337890625,0.0,2213.3017578125,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12327000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.7996246218681335,0.3556355834007263,0.3235389590263366,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.874316394329071,0.4709587395191192,0.4490453898906708,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8595946431159973,0.4472669959068298,0.3152118623256683,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8352487683296204,0.4083228707313537,0.3901506960391998,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7288981676101685,0.2668412625789642,1.2189266681671145,286.1091613769531,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134338378906,286.1094665527344,1.0,0.6214657425880432,1.0,1.0,0.0,1.0,-3.238477230072021,3.238468885421753,8.43404541228665e-06,2.5020902156829834,1.0,1.0,0.0,188.8762664794922,166.0,29460.86328125,-0.0,2985.824951171875,1.0,283.1499938964844,285.0696105957031,291.95123291015625,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30325.626953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714023590087891,1.0,0.0,0.0,3.6679961681365967,3.6680192947387695,8.977409606814035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1318359375,0.0,1510.616455078125,1895.4371337890625,0.0,2213.3017578125,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12327060,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8096826672554016,0.3547418117523193,0.3223696947097778,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8855618238449097,0.4700042605400085,0.4477632343769073,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8704667091369629,0.4464735686779022,0.3143765330314636,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8453193306922913,0.4077294468879699,0.3892073333263397,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7374948859214783,0.2665850520133972,1.215935468673706,286.1138610839844,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1153869628906,286.1142883300781,1.0,0.6149579286575317,1.0,1.0,0.0,1.0,-3.2297933101654053,3.2297849655151367,8.388535206904635e-06,2.495245695114136,1.0,1.0,0.0,179.220703125,154.0,29925.3515625,-0.0,2914.170654296875,1.0,283.1499938964844,285.0630187988281,292.0244140625,293.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31499.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774837851524353,1.0,0.0,0.0,3.73829197883606,3.738316059112549,9.324804750576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.5908203125,0.0,1599.143310546875,1895.4371337890625,0.0,2243.91845703125,0.923434555530548,1.0,0.0,3.0,1.0,0.0
12327120,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8096826672554016,0.3547418117523193,0.3223696947097778,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8855618238449097,0.4700042605400085,0.4477632343769073,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8704667091369629,0.4464735686779022,0.3143765330314636,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8453193306922913,0.4077294468879699,0.3892073333263397,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7374948859214783,0.2665850520133972,1.215935468673706,286.1138610839844,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1153869628906,286.1142883300781,1.0,0.6149579286575317,1.0,1.0,0.0,1.0,-3.2297933101654053,3.2297849655151367,8.388535206904635e-06,2.495245695114136,1.0,1.0,0.0,179.220703125,154.0,29925.3515625,-0.0,2914.170654296875,1.0,283.1499938964844,285.0630187988281,292.0244140625,293.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31499.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774837851524353,1.0,0.0,0.0,3.73829197883606,3.738316059112549,9.324804750576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.5908203125,0.0,1599.143310546875,1895.4371337890625,0.0,2243.91845703125,0.923434555530548,1.0,0.0,3.0,1.0,0.0
12327180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8216702342033386,0.3539446592330932,0.3212485015392303,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8998799324035645,0.4691351652145386,0.446519523859024,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8844354152679443,0.4457623362541199,0.3135676681995392,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8583189249038696,0.4072172939777374,0.3882987201213836,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.748528242111206,0.2664209902286529,1.2131601572036743,286.1219177246094,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11798095703125,286.1224670410156,1.0,0.6078656911849976,1.0,1.0,0.0,1.0,-3.2215464115142822,3.2215380668640137,8.345374226337299e-06,2.4887237548828125,1.0,1.0,0.0,168.474853515625,142.0,30410.251953125,-0.0,2837.80224609375,1.0,283.1499938964844,285.0592956542969,292.1017761230469,294.0648193359375,293.1499938964844,293.1499938964844,283.1499938964844,32650.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785069942474365,1.0,0.0,0.0,3.805981159210205,3.8060061931610094,9.665549214332714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.595703125,0.0,1687.5928955078125,1895.4371337890625,0.0,2276.74560546875,0.9400516748428344,1.0,0.0,3.0,1.0,0.0
12327240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8216702342033386,0.3539446592330932,0.3212485015392303,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8998799324035645,0.4691351652145386,0.446519523859024,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8844354152679443,0.4457623362541199,0.3135676681995392,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8583189249038696,0.4072172939777374,0.3882987201213836,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.748528242111206,0.2664209902286529,1.2131601572036743,286.1219177246094,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11798095703125,286.1224670410156,1.0,0.6078656911849976,1.0,1.0,0.0,1.0,-3.2215464115142822,3.2215380668640137,8.345374226337299e-06,2.4887237548828125,1.0,1.0,0.0,168.474853515625,142.0,30410.251953125,-0.0,2837.80224609375,1.0,283.1499938964844,285.0592956542969,292.1017761230469,294.0648193359375,293.1499938964844,293.1499938964844,283.1499938964844,32650.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785069942474365,1.0,0.0,0.0,3.805981159210205,3.8060061931610094,9.665549214332714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.595703125,0.0,1687.5928955078125,1895.4371337890625,0.0,2276.74560546875,0.9400516748428344,1.0,0.0,3.0,1.0,0.0
12327300,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8284414410591125,0.353577584028244,0.320709764957428,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9083555340766908,0.4687294065952301,0.4459174275398254,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.8925976753234863,0.4454340636730194,0.3131770491600036,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.8660030961036682,0.4069885313510895,0.3878625333309173,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.7550616264343262,0.266369879245758,1.2118732929229736,286.1251220703125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195068359375,286.12554931640625,1.0,0.6041919589042664,1.0,1.0,0.0,1.0,-3.21763277053833,3.217624425888061,8.324909686052706e-06,2.4856204986572266,1.0,1.0,0.0,162.85997009277344,142.0,30678.91796875,-0.0,2798.864013671875,1.0,283.1499938964844,285.0558776855469,292.1421203613281,294.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,33355.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780427098274231,1.0,0.0,0.0,3.8468871116638175,3.8469126224517822,9.874432862488902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.92041015625,0.0,1742.59375,1895.4371337890625,0.0,2293.9755859375,0.9472838044166564,1.0,0.0,3.0,1.0,0.0
12327360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.8358733654022217,0.35323166847229,0.3201823234558105,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9183266162872314,0.4683431982994079,0.4453260898590088,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9015676975250244,0.4451242983341217,0.3127934038639068,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8745447993278503,0.406777948141098,0.3874364793300628,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.762353777885437,0.2663384079933166,1.2106472253799438,286.1328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12109375,286.1334533691406,1.0,0.6004620790481567,1.0,1.0,0.0,1.0,-3.213839054107666,3.213830709457397,8.305082701554056e-06,2.482606649398804,1.0,1.0,0.0,157.14385986328125,130.0,30914.607421875,-0.0,2759.708984375,1.0,283.1499938964844,285.05792236328125,292.1828918457031,294.1756286621094,293.1499938964844,293.1499938964844,283.04998779296875,33786.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823559641838074,1.0,0.0,0.0,3.871631622314453,3.871657371520996,1.000187353383808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.20263671875,0.0,1776.4376220703125,1895.4371337890625,0.0,2311.31884765625,0.9551742672920228,1.0,0.0,3.0,1.0,0.0
12327420,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8528248071670532,0.3523020446300506,0.3190074861049652,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9413337111473083,0.467354267835617,0.4440307319164276,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9232361316680908,0.4442615509033203,0.311929315328598,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8939642906188965,0.4061677455902099,0.3864874541759491,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.779084324836731,0.2661595940589905,1.2079607248306274,286.0897216796875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.123046875,286.0901184082031,1.0,0.5928215980529785,1.0,1.0,0.0,1.0,-3.2054603099823,3.2054522037506104,8.26148061605636e-06,2.47599196434021,1.0,1.0,0.0,145.68106079101562,118.0,31844.794921875,-0.0,2679.90478515625,1.0,283.05206298828125,284.990966796875,292.2881774902344,294.34619140625,293.1499938964844,293.1499938964844,282.75,34735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919263243675232,1.0,0.0,0.0,3.9256303310394287,3.925657033920288,1.0282816447215737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.55908203125,0.0,1851.808837890625,1895.4371337890625,0.0,2397.85107421875,0.9663522243499756,1.0,0.0,3.0,1.0,0.0
12327480,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8528248071670532,0.3523020446300506,0.3190074861049652,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9413337111473083,0.467354267835617,0.4440307319164276,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9232361316680908,0.4442615509033203,0.311929315328598,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8939642906188965,0.4061677455902099,0.3864874541759491,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.779084324836731,0.2661595940589905,1.2079607248306274,286.0897216796875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.123046875,286.0901184082031,1.0,0.5928215980529785,1.0,1.0,0.0,1.0,-3.2054603099823,3.2054522037506104,8.26148061605636e-06,2.47599196434021,1.0,1.0,0.0,145.68106079101562,118.0,31844.794921875,-0.0,2679.90478515625,1.0,283.05206298828125,284.990966796875,292.2881774902344,294.34619140625,293.1499938964844,293.1499938964844,282.75,34735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919263243675232,1.0,0.0,0.0,3.9256303310394287,3.925657033920288,1.0282816447215737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.55908203125,0.0,1851.808837890625,1895.4371337890625,0.0,2397.85107421875,0.9663522243499756,1.0,0.0,3.0,1.0,0.0
12327540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8720695376396179,0.3505937457084656,0.3172951936721802,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9650015830993652,0.4656243920326233,0.4422045052051544,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9479411244392396,0.4426003694534302,0.3106376528739929,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9163012504577636,0.4048971235752105,0.3850689828395843,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7978094816207886,0.2655090093612671,1.2037512063980105,285.93218994140625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206359863281,285.9319763183594,1.0,0.5847539901733398,1.0,1.0,0.0,1.0,-3.19289231300354,3.1928839683532715,8.196559065254405e-06,2.466177701950073,1.0,1.0,0.0,134.61724853515625,106.0,33587.76171875,-0.0,2594.36083984375,1.0,282.7560119628906,284.7874755859375,292.4187316894531,294.6060791015625,293.1499938964844,293.1499938964844,282.45001220703125,35244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130478262901306,1.0,0.0,0.0,3.954308032989502,3.954334974288941,1.043360157382267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.13232421875,0.0,1892.6898193359373,1895.4371337890625,0.0,2591.28857421875,0.973175048828125,1.0,0.0,3.0,1.0,0.0
12327600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8720695376396179,0.3505937457084656,0.3172951936721802,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9650015830993652,0.4656243920326233,0.4422045052051544,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9479411244392396,0.4426003694534302,0.3106376528739929,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9163012504577636,0.4048971235752105,0.3850689828395843,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7978094816207886,0.2655090093612671,1.2037512063980105,285.93218994140625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206359863281,285.9319763183594,1.0,0.5847539901733398,1.0,1.0,0.0,1.0,-3.19289231300354,3.1928839683532715,8.196559065254405e-06,2.466177701950073,1.0,1.0,0.0,134.61724853515625,106.0,33587.76171875,-0.0,2594.36083984375,1.0,282.7560119628906,284.7874755859375,292.4187316894531,294.6060791015625,293.1499938964844,293.1499938964844,282.45001220703125,35244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130478262901306,1.0,0.0,0.0,3.954308032989502,3.954334974288941,1.043360157382267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.13232421875,0.0,1892.6898193359373,1895.4371337890625,0.0,2591.28857421875,0.973175048828125,1.0,0.0,3.0,1.0,0.0
12327660,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.894055187702179,0.3483014404773712,0.3149789571762085,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9873855113983154,0.4632571637630462,0.4397217631340027,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.972762405872345,0.440288245677948,0.3088414669036865,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9432975053787231,0.4030423462390899,0.3830552697181701,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.8179576396942139,0.2643871605396271,1.1973557472229004,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136169433594,285.7660217285156,1.0,0.5760477781295776,1.0,1.0,0.0,1.0,-3.174855709075928,3.1748476028442383,8.103812433546409e-06,2.452082395553589,1.0,1.0,0.0,123.88065338134766,109.0,35389.93359375,-0.0,2500.5927734375,1.0,282.4559631347656,284.5871887207031,292.5110778808594,294.8157653808594,293.1499938964844,293.1499938964844,282.1499938964844,35549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345089554786682,1.0,0.0,0.0,3.971399784088135,3.971426963806152,1.052399170475837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.07861328125,0.0,1917.3387451171875,1895.4371337890625,0.0,2790.4580078125,0.977240800857544,1.0,0.0,3.0,1.0,0.0
12327720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.894055187702179,0.3483014404773712,0.3149789571762085,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9873855113983154,0.4632571637630462,0.4397217631340027,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.972762405872345,0.440288245677948,0.3088414669036865,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9432975053787231,0.4030423462390899,0.3830552697181701,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.8179576396942139,0.2643871605396271,1.1973557472229004,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136169433594,285.7660217285156,1.0,0.5760477781295776,1.0,1.0,0.0,1.0,-3.174855709075928,3.1748476028442383,8.103812433546409e-06,2.452082395553589,1.0,1.0,0.0,123.88065338134766,109.0,35389.93359375,-0.0,2500.5927734375,1.0,282.4559631347656,284.5871887207031,292.5110778808594,294.8157653808594,293.1499938964844,293.1499938964844,282.1499938964844,35549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345089554786682,1.0,0.0,0.0,3.971399784088135,3.971426963806152,1.052399170475837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.07861328125,0.0,1917.3387451171875,1895.4371337890625,0.0,2790.4580078125,0.977240800857544,1.0,0.0,3.0,1.0,0.0
12327780,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.9013549089431764,0.3461747169494629,0.3130552470684051,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9939191937446594,0.4610196053981781,0.4376001954078674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.980211079120636,0.4380956292152405,0.3073067963123321,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9522092938423156,0.4012354612350464,0.381329596042633,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.824439525604248,0.2632179856300354,1.1919078826904297,285.6015625,284.95001220703125,294.49371337890625,289.4935607910156,294.4921875,297.105712890625,285.6000061035156,1.0,0.5719427466392517,1.0,1.0,0.0,1.0,-3.159521102905273,3.159513235092163,8.02524846221786e-06,2.44004774093628,1.0,1.0,0.0,119.92079162597656,109.0,37108.03515625,-0.0,2449.542236328125,1.0,282.1625061035156,284.3946533203125,292.59130859375,295.0135498046875,293.1499938964844,293.1499938964844,282.1499938964844,35704.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522245287895203,1.0,0.0,0.0,3.9800384044647217,3.9800658226013184,1.056982569025422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.80908203125,0.0,1929.8778076171875,1895.4371337890625,0.0,2956.1103515625,0.979295551776886,1.0,0.0,3.0,1.0,0.0
12327840,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.901731252670288,0.3456924259662628,0.3125854134559631,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.9943045377731324,0.4605042338371277,0.4370821118354797,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.98064523935318,0.4375965595245361,0.3069314360618591,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.95276540517807,0.4008155167102813,0.3809052109718323,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.8248462080955505,0.2629375755786896,1.1905605792999268,285.5975036621094,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1038818359375,285.5971984863281,1.0,0.5711858868598938,1.0,1.0,0.0,1.0,-3.1557509899139404,3.15574312210083,8.005978997971397e-06,2.4370834827423096,1.0,1.0,0.0,119.46839904785156,127.0,37205.5,-0.0,2439.869140625,1.0,282.1559143066406,284.3905639648437,292.59234619140625,295.00927734375,293.1499938964844,293.1499938964844,281.8500061035156,35732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540242910385132,1.0,0.0,0.0,3.981568098068237,3.981595516204834,1.057795202541456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.5517578125,0.0,1932.1038818359373,1895.4371337890625,0.0,2972.9765625,0.979659378528595,1.0,0.0,3.0,1.0,0.0
12327900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8946675658226013,0.3442988097667694,0.3114862143993377,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.9885455965995787,0.4590309560298919,0.4358493089675903,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9740116000175476,0.4361600577831268,0.3060480654239654,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9450461864471436,0.3996050953865051,0.3799127042293548,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8192228078842163,0.2621211111545563,1.187536120414734,285.46319580078125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0986328125,285.4562683105469,1.0,0.5713511109352112,1.0,1.0,0.0,1.0,-3.147053003311157,3.147044897079468,7.961541086842772e-06,2.430217027664185,1.0,1.0,0.0,121.21173095703124,127.0,38668.421875,-0.0,2432.60009765625,1.0,281.89306640625,284.22723388671875,292.6595153808594,295.2085266113281,293.1499938964844,293.1499938964844,281.8500061035156,35793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655858635902405,1.0,0.0,0.0,3.984982490539551,3.985009908676148,1.059610099218844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.9794921875,0.0,1937.07861328125,1895.4371337890625,0.0,3081.40185546875,0.9804714918136596,1.0,0.0,3.0,1.0,0.0
12327960,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8823500871658325,0.3428079783916473,0.3103112280368805,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9772964715957642,0.4574590623378753,0.4345463216304779,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9612841010093688,0.434625893831253,0.3051074147224426,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9308334589004515,0.398298442363739,0.3788613677024841,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.808919370174408,0.2612160742282867,1.1843693256378174,285.4290771484375,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927124023437,285.4288635253906,1.0,0.5724826455116272,1.0,1.0,0.0,1.0,-3.137871026992798,3.1378629207611084,7.914857633295469e-06,2.423006296157837,1.0,1.0,0.0,125.06201934814452,145.0,39004.0,-0.0,2435.718994140625,1.0,281.8557434082031,284.19464111328125,292.67303466796875,295.1991882324219,293.1499938964844,293.1499938964844,281.54998779296875,35840.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716145157814026,1.0,0.0,0.0,3.987614393234253,3.9876418113708496,1.0610102663122234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.59814453125,0.0,1940.9193115234373,1895.4371337890625,0.0,3137.955322265625,0.9810974597930908,1.0,0.0,3.0,1.0,0.0
12328020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8535569906234741,0.3396729826927185,0.3080199956893921,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.944972038269043,0.454150527715683,0.4319818913936615,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.926668107509613,0.4313963055610657,0.3032662570476532,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8977457284927368,0.3955207169055938,0.3767909705638885,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.7824571132659912,0.2592442631721496,1.1781015396118164,285.2604675292969,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0804443359375,285.2601623535156,1.0,0.5768594741821289,1.0,1.0,0.0,1.0,-3.119794607162476,3.119786739349365,7.823342457413673e-06,2.4088058471679688,1.0,1.0,0.0,136.39529418945312,163.0,40773.87109375,-0.0,2461.749267578125,1.0,281.5559387207031,283.9988098144531,292.75506591796875,295.38934326171875,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877261281013489,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.10400390625,0.0,1946.1693115234373,1895.4371337890625,0.0,3288.93603515625,0.9819517731666564,1.0,0.0,3.0,1.0,0.0
12328080,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8535569906234741,0.3396729826927185,0.3080199956893921,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.944972038269043,0.454150527715683,0.4319818913936615,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.926668107509613,0.4313963055610657,0.3032662570476532,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8977457284927368,0.3955207169055938,0.3767909705638885,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.7824571132659912,0.2592442631721496,1.1781015396118164,285.2604675292969,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0804443359375,285.2601623535156,1.0,0.5768594741821289,1.0,1.0,0.0,1.0,-3.119794607162476,3.119786739349365,7.823342457413673e-06,2.4088058471679688,1.0,1.0,0.0,136.39529418945312,163.0,40773.87109375,-0.0,2461.749267578125,1.0,281.5559387207031,283.9988098144531,292.75506591796875,295.38934326171875,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877261281013489,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.10400390625,0.0,1946.1693115234373,1895.4371337890625,0.0,3288.93603515625,0.9819517731666564,1.0,0.0,3.0,1.0,0.0
