time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328140,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8260471224784851,0.3363262116909027,0.3056504428386688,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086345434188844,0.4506103694438934,0.4293182492256164,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8926870822906494,0.4279374778270721,0.3013536930084228,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671747446060181,0.392516553401947,0.3746252954006195,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.756249725818634,0.2570586800575256,1.1714293956756592,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0675964355469,285.08905029296875,1.0,0.5828932523727417,1.0,1.0,0.0,1.0,-3.1008188724517822,3.100811243057251,7.727872798568569e-06,2.393909454345703,1.0,1.0,0.0,150.84877014160156,181.0,42509.06640625,-0.0,2502.220947265625,1.0,281.2557983398437,283.8012390136719,292.837646484375,295.5789489746094,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026831984519958,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2607421875,0.0,1949.2918701171875,1895.4371337890625,0.0,3428.582763671875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328200,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8260471224784851,0.3363262116909027,0.3056504428386688,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086345434188844,0.4506103694438934,0.4293182492256164,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8926870822906494,0.4279374778270721,0.3013536930084228,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671747446060181,0.392516553401947,0.3746252954006195,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.756249725818634,0.2570586800575256,1.1714293956756592,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0675964355469,285.08905029296875,1.0,0.5828932523727417,1.0,1.0,0.0,1.0,-3.1008188724517822,3.100811243057251,7.727872798568569e-06,2.393909454345703,1.0,1.0,0.0,150.84877014160156,181.0,42509.06640625,-0.0,2502.220947265625,1.0,281.2557983398437,283.8012390136719,292.837646484375,295.5789489746094,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026831984519958,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2607421875,0.0,1949.2918701171875,1895.4371337890625,0.0,3428.582763671875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8003247976303101,0.3327924311161041,0.3031757771968841,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8791007399559021,0.446858674287796,0.4265223741531372,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8641276955604553,0.4242643117904663,0.2993429899215698,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8407250642776489,0.3893115520477295,0.3723354041576385,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7337794899940491,0.2546881735324859,1.164236307144165,284.9158020019531,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545349121094,284.9153747558594,1.0,0.5897600650787354,1.0,1.0,0.0,1.0,-3.080664873123169,3.0806572437286377,7.62714262236841e-06,2.378099203109741,0.9991376399993896,0.9991376399993896,0.0,167.0565948486328,184.0,44198.67578125,-0.0,2549.100341796875,1.0,280.955810546875,283.6019897460937,292.9190368652344,295.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916589081287384,1.0,0.0,0.0,3.9939799308776855,3.994007587432861,1.064400407813082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.47314453125,0.0,1950.5228271484373,1895.4371337890625,0.0,3557.64794921875,0.982629418373108,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8003247976303101,0.3327924311161041,0.3031757771968841,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8791007399559021,0.446858674287796,0.4265223741531372,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8641276955604553,0.4242643117904663,0.2993429899215698,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8407250642776489,0.3893115520477295,0.3723354041576385,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7337794899940491,0.2546881735324859,1.164236307144165,284.9158020019531,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545349121094,284.9153747558594,1.0,0.5897600650787354,1.0,1.0,0.0,1.0,-3.080664873123169,3.0806572437286377,7.62714262236841e-06,2.378099203109741,0.9991376399993896,0.9991376399993896,0.0,167.0565948486328,184.0,44198.67578125,-0.0,2549.100341796875,1.0,280.955810546875,283.6019897460937,292.9190368652344,295.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916589081287384,1.0,0.0,0.0,3.9939799308776855,3.994007587432861,1.064400407813082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.47314453125,0.0,1950.5228271484373,1895.4371337890625,0.0,3557.64794921875,0.982629418373108,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7833501100540161,0.3291171491146087,0.3003598153591156,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8613810539245605,0.4429274499416351,0.4233365952968597,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8471308350563049,0.4204087555408478,0.2970408797264099,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8250369429588318,0.3859424293041229,0.3696695864200592,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7200703620910645,0.252172440290451,1.1553330421447754,284.73883056640625,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0416564941406,284.7382507324219,1.0,0.5925952792167664,1.0,1.0,0.0,1.0,-3.0567779541015625,3.0567703247070312,7.508786438847892e-06,2.3594346046447754,0.994799554347992,0.994799554347992,0.0,177.77798461914062,172.0,45802.6015625,-0.0,2559.50341796875,1.0,280.6559143066406,283.4009094238281,292.9976806640625,295.9455261230469,293.1499938964844,293.1499938964844,280.3500061035156,36115.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929426372051239,1.0,0.0,0.0,3.9901628494262695,3.990190267562866,1.0623668913467554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.5791015625,0.0,1946.511962890625,1895.4371337890625,0.0,3675.8818359375,0.98183411359787,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7833501100540161,0.3291171491146087,0.3003598153591156,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8613810539245605,0.4429274499416351,0.4233365952968597,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8471308350563049,0.4204087555408478,0.2970408797264099,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8250369429588318,0.3859424293041229,0.3696695864200592,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7200703620910645,0.252172440290451,1.1553330421447754,284.73883056640625,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0416564941406,284.7382507324219,1.0,0.5925952792167664,1.0,1.0,0.0,1.0,-3.0567779541015625,3.0567703247070312,7.508786438847892e-06,2.3594346046447754,0.994799554347992,0.994799554347992,0.0,177.77798461914062,172.0,45802.6015625,-0.0,2559.50341796875,1.0,280.6559143066406,283.4009094238281,292.9976806640625,295.9455261230469,293.1499938964844,293.1499938964844,280.3500061035156,36115.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929426372051239,1.0,0.0,0.0,3.9901628494262695,3.990190267562866,1.0623668913467554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.5791015625,0.0,1946.511962890625,1895.4371337890625,0.0,3675.8818359375,0.98183411359787,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.7797759175300598,0.3272683024406433,0.2988215088844299,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8578681349754333,0.4409289956092834,0.4215828478336334,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.8437538743019104,0.4184510409832001,0.2957756221294403,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.8218788504600525,0.384229451417923,0.3681754469871521,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.7171427011489868,0.2508946657180786,1.1500978469848633,284.5975036621094,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0356750488281,284.58966064453125,1.0,0.5913517475128174,1.0,1.0,0.0,1.0,-3.043212652206421,3.0432052612304688,7.442039986926829e-06,2.34885835647583,0.991079032421112,0.991079032421112,0.0,179.1570281982422,172.0,47106.3984375,-0.0,2540.839111328125,1.0,280.3929748535156,283.23272705078125,293.0601806640625,296.1380920410156,293.1499938964844,293.1499938964844,280.3500061035156,36197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377402663230896,1.0,0.0,0.0,3.9863321781158447,3.9863595962524414,1.060328031599056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.85205078125,0.0,1942.1533203125,1895.4371337890625,0.0,3751.87744140625,0.9809923768043518,1.0,0.0,3.0,1.0,0.0
12328560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.7781293392181396,0.3253856301307678,0.2971135675907135,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8564422726631165,0.4388804733753204,0.4196466505527496,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8423534035682678,0.4164453446865082,0.2943702936172485,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8205946683883667,0.3824724853038788,0.3665132820606231,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7158491015434265,0.249587595462799,1.1442261934280396,284.55694580078125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0296936035156,284.5561828613281,1.0,0.5890263319015503,1.0,1.0,0.0,1.0,-3.0280866622924805,3.0280792713165283,7.367925718426704e-06,2.337048292160034,0.988006353378296,0.988006353378296,0.0,178.65403747558594,160.0,47297.02734375,-0.0,2509.640869140625,1.0,280.3557434082031,283.1969299316406,293.0727844238281,296.1163635253906,293.1499938964844,293.1499938964844,280.04998779296875,36267.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410742521286012,1.0,0.0,0.0,3.9808175563812256,3.9808449745178223,1.0573963891147289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.755859375,0.0,1935.4886474609373,1895.4371337890625,0.0,3782.208251953125,0.9798075556755066,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.7790319919586182,0.3216466605663299,0.2936440706253052,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8580172657966614,0.4347625374794006,0.4156612157821655,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.843774139881134,0.4124214351177215,0.2914886474609375,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8220657706260681,0.378946840763092,0.3630760610103607,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.716863751411438,0.2469904124736786,1.1319717168807983,284.37237548828125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01910400390625,284.3715515136719,1.0,0.5821114778518677,1.0,1.0,0.0,1.0,-2.996798276901245,2.996791124343872,7.215764071588637e-06,2.312605381011963,0.978732407093048,0.978732407093048,0.0,173.86624145507812,148.0,48685.6875,-0.0,2426.795166015625,1.0,280.055908203125,282.9922180175781,293.1434936523437,296.2764587402344,293.1499938964844,293.1499938964844,279.75,36446.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514536261558532,1.0,0.0,0.0,3.9649369716644287,3.9649641513824463,1.0489767419130658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44921875,0.0,1916.2215576171875,1895.4371337890625,0.0,3876.0478515625,0.9763233065605164,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.7790319919586182,0.3216466605663299,0.2936440706253052,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8580172657966614,0.4347625374794006,0.4156612157821655,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.843774139881134,0.4124214351177215,0.2914886474609375,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8220657706260681,0.378946840763092,0.3630760610103607,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.716863751411438,0.2469904124736786,1.1319717168807983,284.37237548828125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01910400390625,284.3715515136719,1.0,0.5821114778518677,1.0,1.0,0.0,1.0,-2.996798276901245,2.996791124343872,7.215764071588637e-06,2.312605381011963,0.978732407093048,0.978732407093048,0.0,173.86624145507812,148.0,48685.6875,-0.0,2426.795166015625,1.0,280.055908203125,282.9922180175781,293.1434936523437,296.2764587402344,293.1499938964844,293.1499938964844,279.75,36446.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514536261558532,1.0,0.0,0.0,3.9649369716644287,3.9649641513824463,1.0489767419130658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44921875,0.0,1916.2215576171875,1895.4371337890625,0.0,3876.0478515625,0.9763233065605164,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865234375,0.7835796475410461,0.3179028332233429,0.2900585532188415,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863708496094,0.8634937405586243,0.4305860102176666,0.4115007817745209,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864013671875,0.8489049673080444,0.4083473086357116,0.2884839475154876,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8270378112792969,0.3753761351108551,0.3594769537448883,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.720963180065155,0.2443933933973312,1.1191498041152954,284.1863708496094,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098571777344,284.1854858398437,1.0,0.573236346244812,1.0,1.0,0.0,1.0,-2.9641358852386475,2.9641287326812744,7.0586161200481e-06,2.2870898246765137,0.9669687151908876,0.9669687151908876,0.0,166.0341033935547,136.0,49971.20703125,-0.0,2327.6142578125,1.0,279.75604248046875,282.7877502441406,293.2101135253906,296.4264831542969,293.1499938964844,293.1499938964844,279.45001220703125,36656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607004523277284,1.0,0.0,0.0,3.941421031951904,3.941447973251343,1.0365706657466944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5029296875,0.0,1887.501708984375,1895.4371337890625,0.0,3958.827392578125,0.971138060092926,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865234375,0.7835796475410461,0.3179028332233429,0.2900585532188415,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863708496094,0.8634937405586243,0.4305860102176666,0.4115007817745209,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864013671875,0.8489049673080444,0.4083473086357116,0.2884839475154876,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8270378112792969,0.3753761351108551,0.3594769537448883,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.720963180065155,0.2443933933973312,1.1191498041152954,284.1863708496094,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098571777344,284.1854858398437,1.0,0.573236346244812,1.0,1.0,0.0,1.0,-2.9641358852386475,2.9641287326812744,7.0586161200481e-06,2.2870898246765137,0.9669687151908876,0.9669687151908876,0.0,166.0341033935547,136.0,49971.20703125,-0.0,2327.6142578125,1.0,279.75604248046875,282.7877502441406,293.2101135253906,296.4264831542969,293.1499938964844,293.1499938964844,279.45001220703125,36656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607004523277284,1.0,0.0,0.0,3.941421031951904,3.941447973251343,1.0365706657466944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5029296875,0.0,1887.501708984375,1895.4371337890625,0.0,3958.827392578125,0.971138060092926,1.0,0.0,3.0,1.0,0.0
12328860,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.7907969951629639,0.3141529560089111,0.2864050269126892,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8719022870063782,0.4263566136360168,0.4072232544422149,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.8568357229232788,0.4042272567749023,0.2853978276252746,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8345508575439453,0.3717641234397888,0.3557721674442291,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.7271835803985596,0.2417977005243301,1.1060211658477783,284.0002746582031,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0017395019531,283.9994201660156,1.0,0.5631877183914185,1.0,1.0,0.0,1.0,-2.9306581020355225,2.9306511878967285,6.8993513195891865e-06,2.260941982269287,0.9527252316474916,0.9527252316474916,0.0,156.52243041992188,124.0,51147.4140625,-0.0,2220.586181640625,1.0,279.4562072753906,282.5848999023437,293.2719421386719,296.5655212402344,293.1499938964844,293.1499938964844,279.1499938964844,36901.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689401984214784,1.0,0.0,0.0,3.9089512825012207,3.90897798538208,1.0195623190156766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.52001953125,0.0,1848.0194091796875,1895.4371337890625,0.0,4031.8671875,0.9639635682106018,1.0,0.0,3.0,1.0,0.0
12328920,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.7907969951629639,0.3141529560089111,0.2864050269126892,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8719022870063782,0.4263566136360168,0.4072232544422149,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.8568357229232788,0.4042272567749023,0.2853978276252746,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8345508575439453,0.3717641234397888,0.3557721674442291,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.7271835803985596,0.2417977005243301,1.1060211658477783,284.0002746582031,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0017395019531,283.9994201660156,1.0,0.5631877183914185,1.0,1.0,0.0,1.0,-2.9306581020355225,2.9306511878967285,6.8993513195891865e-06,2.260941982269287,0.9527252316474916,0.9527252316474916,0.0,156.52243041992188,124.0,51147.4140625,-0.0,2220.586181640625,1.0,279.4562072753906,282.5848999023437,293.2719421386719,296.5655212402344,293.1499938964844,293.1499938964844,279.1499938964844,36901.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689401984214784,1.0,0.0,0.0,3.9089512825012207,3.90897798538208,1.0195623190156766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.52001953125,0.0,1848.0194091796875,1895.4371337890625,0.0,4031.8671875,0.9639635682106018,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.815673828125,0.8003281950950623,0.3104018270969391,0.282713919878006,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155212402344,0.8829498291015625,0.4220832288265228,0.4028651118278503,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155517578125,0.8673343658447266,0.4000695049762726,0.2822566032409668,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8443846702575684,0.3681175410747528,0.3519961535930633,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.7352555394172668,0.2392057180404663,1.092731237411499,283.8155212402344,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99468994140625,283.8147277832031,1.0,0.5523994565010071,1.0,1.0,0.0,1.0,-2.896693706512451,2.896686792373657,6.739643595210509e-06,2.2344205379486084,0.9360305070877076,0.9360305070877076,0.0,146.08349609375,112.0,52205.1796875,-0.0,2110.381103515625,1.0,279.1564636230469,282.3851623535156,293.3280334472656,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762660264968872,1.0,0.0,0.0,3.865906000137329,3.8659322261810303,9.972311545425327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.443359375,0.0,1796.329345703125,1895.4371337890625,0.0,4096.18212890625,0.9544490575790404,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.815673828125,0.8003281950950623,0.3104018270969391,0.282713919878006,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155212402344,0.8829498291015625,0.4220832288265228,0.4028651118278503,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155517578125,0.8673343658447266,0.4000695049762726,0.2822566032409668,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8443846702575684,0.3681175410747528,0.3519961535930633,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.7352555394172668,0.2392057180404663,1.092731237411499,283.8155212402344,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99468994140625,283.8147277832031,1.0,0.5523994565010071,1.0,1.0,0.0,1.0,-2.896693706512451,2.896686792373657,6.739643595210509e-06,2.2344205379486084,0.9360305070877076,0.9360305070877076,0.0,146.08349609375,112.0,52205.1796875,-0.0,2110.381103515625,1.0,279.1564636230469,282.3851623535156,293.3280334472656,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762660264968872,1.0,0.0,0.0,3.865906000137329,3.8659322261810303,9.972311545425327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.443359375,0.0,1796.329345703125,1895.4371337890625,0.0,4096.18212890625,0.9544490575790404,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767578125,0.8060818314552307,0.3085471987724304,0.2809039950370788,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751708984375,0.8896135687828064,0.4199515581130981,0.4007039964199066,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754150390625,0.873721718788147,0.397998571395874,0.2807042002677917,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758117675781,0.8503589630126953,0.3663007020950317,0.3501238226890564,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6786499023437,0.7401408553123474,0.2379258275032043,1.0861612558364868,283.67510986328125,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9917297363281,283.66656494140625,1.0,0.546820342540741,1.0,1.0,0.0,1.0,-2.8799068927764893,2.8799002170562744,6.661395673290826e-06,2.22131085395813,0.9261760711669922,0.9261760711669922,0.0,140.6063995361328,112.0,53188.0859375,-0.0,2055.228759765625,1.0,278.89605712890625,282.2224426269531,293.3755798339844,296.855224609375,293.1499938964844,293.1499938964844,278.8500061035156,37366.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817018508911132,1.0,0.0,0.0,3.8399693965911865,3.8399953842163086,9.838951200435986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.734375,0.0,1765.72021484375,1895.4371337890625,0.0,4143.4990234375,0.9486953616142272,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.8120034337043762,0.3066611588001251,0.2790092527866363,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.8967272639274597,0.4177802205085754,0.398454338312149,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339416503906,0.8805714845657349,0.3958882391452789,0.2790807783603668,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63397216796875,0.8568034768104553,0.3644485473632812,0.3481748700141907,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342163085937,0.7454056143760681,0.2366245836019516,1.079381227493286,283.6339111328125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886474609375,283.6332702636719,1.0,0.5411137938499451,1.0,1.0,0.0,1.0,-2.8624823093414307,2.862475872039795,6.580684839718742e-06,2.207715034484864,0.9169394969940186,0.9169394969940186,0.0,135.12734985351562,100.0,53132.81640625,-0.0,1999.6175537109373,1.0,278.8567810058594,282.1904602050781,293.3775634765625,296.8048095703125,293.1499938964844,293.1499938964844,278.54998779296875,37529.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827357530593872,1.0,0.0,0.0,3.8103160858154297,3.810342073440552,9.687579449746408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.7900390625,0.0,1730.9000244140625,1895.4371337890625,0.0,4152.45849609375,0.9421733617782592,1.0,0.0,3.0,1.0,0.0
12329220,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.8254849910736084,0.3029499351978302,0.2753138244152069,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4577941894531,0.914254903793335,0.4134688079357147,0.3940170407295227,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45782470703125,0.8970075845718384,0.3917047083377838,0.2758896052837372,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578552246094,0.8724344372749329,0.360775738954544,0.3443321585655212,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580078125,0.758249819278717,0.2340673506259918,1.0660609006881714,283.4577941894531,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9835510253906,283.4573669433594,1.0,0.5294697284698486,1.0,1.0,0.0,1.0,-2.828243017196656,2.8282365798950195,6.42351369606331e-06,2.1809961795806885,0.8955421447753906,0.8955421447753906,0.0,123.87458038330078,88.0,53916.41796875,0.0,1889.821533203125,1.0,278.5572509765625,282.0032958984375,293.41961669921875,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883761405944824,1.0,0.0,0.0,3.739881992340088,3.7399072647094727,9.332737818112946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.10595703125,0.0,1650.278564453125,1895.4371337890625,0.0,4201.09619140625,0.9266512393951416,1.0,0.0,3.0,1.0,0.0
12329280,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.8254849910736084,0.3029499351978302,0.2753138244152069,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4577941894531,0.914254903793335,0.4134688079357147,0.3940170407295227,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45782470703125,0.8970075845718384,0.3917047083377838,0.2758896052837372,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578552246094,0.8724344372749329,0.360775738954544,0.3443321585655212,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580078125,0.758249819278717,0.2340673506259918,1.0660609006881714,283.4577941894531,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9835510253906,283.4573669433594,1.0,0.5294697284698486,1.0,1.0,0.0,1.0,-2.828243017196656,2.8282365798950195,6.42351369606331e-06,2.1809961795806885,0.8955421447753906,0.8955421447753906,0.0,123.87458038330078,88.0,53916.41796875,0.0,1889.821533203125,1.0,278.5572509765625,282.0032958984375,293.41961669921875,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883761405944824,1.0,0.0,0.0,3.739881992340088,3.7399072647094727,9.332737818112946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.10595703125,0.0,1650.278564453125,1895.4371337890625,0.0,4201.09619140625,0.9266512393951416,1.0,0.0,3.0,1.0,0.0
12329340,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.8456169366836548,0.3008973300457001,0.2725572884082794,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67059326171875,0.9421985149383544,0.4106910228729248,0.3904655277729034,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.922938346862793,0.3891687989234924,0.2734118998050689,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.8959793448448181,0.3584741055965423,0.3412742912769317,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.7780152559280396,0.2325205504894256,1.0554118156433103,283.6706237792969,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9888916015625,283.6737365722656,1.0,0.5179187655448914,1.0,1.0,0.0,1.0,-2.801194429397583,2.801187992095948,6.300273980741622e-06,2.159695863723755,0.8801348805427551,0.8801348805427551,0.0,111.49716186523438,76.0,52321.76953125,0.0,1788.1783447265625,1.0,278.8425598144531,282.247314453125,293.38720703125,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738048911094666,1.0,0.0,0.0,3.666565418243408,3.666589975357056,8.970407634478761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.33984375,0.0,1566.3104248046875,1895.4371337890625,0.0,4074.643310546875,0.9103274345397948,1.0,0.0,3.0,1.0,0.0
12329400,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.8456169366836548,0.3008973300457001,0.2725572884082794,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67059326171875,0.9421985149383544,0.4106910228729248,0.3904655277729034,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.922938346862793,0.3891687989234924,0.2734118998050689,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.8959793448448181,0.3584741055965423,0.3412742912769317,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.7780152559280396,0.2325205504894256,1.0554118156433103,283.6706237792969,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9888916015625,283.6737365722656,1.0,0.5179187655448914,1.0,1.0,0.0,1.0,-2.801194429397583,2.801187992095948,6.300273980741622e-06,2.159695863723755,0.8801348805427551,0.8801348805427551,0.0,111.49716186523438,76.0,52321.76953125,0.0,1788.1783447265625,1.0,278.8425598144531,282.247314453125,293.38720703125,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738048911094666,1.0,0.0,0.0,3.666565418243408,3.666589975357056,8.970407634478761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.33984375,0.0,1566.3104248046875,1895.4371337890625,0.0,4074.643310546875,0.9103274345397948,1.0,0.0,3.0,1.0,0.0
12329460,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8793423175811768,0.3002891838550567,0.2712681293487549,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.9809184074401855,0.4094153046607971,0.3884589970111847,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.964572250843048,0.3881414532661438,0.2721061706542969,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.936305820941925,0.3575605452060699,0.3396257162094116,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90789794921875,0.8100299835205078,0.2321468442678451,1.0501375198364258,283.90924072265625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00518798828125,283.9127197265625,1.0,0.5071887969970703,1.0,1.0,0.0,1.0,-2.7873334884643555,2.787327289581299,6.237440629774937e-06,2.148714542388916,0.8681401610374451,0.8681401610374451,0.0,97.9333953857422,79.0,50828.42578125,0.0,1702.494140625,1.0,279.1416015625,282.5111999511719,293.4082946777344,296.6144714355469,293.1499938964844,293.1499938964844,279.45001220703125,37799.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587627649307252,1.0,0.0,0.0,3.59850811958313,3.59853196144104,8.640488431410631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.166015625,0.0,1489.9036865234375,1895.4371337890625,0.0,3941.54931640625,0.8950789570808411,1.0,0.0,3.0,1.0,0.0
12329520,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8793423175811768,0.3002891838550567,0.2712681293487549,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.9809184074401855,0.4094153046607971,0.3884589970111847,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.964572250843048,0.3881414532661438,0.2721061706542969,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.936305820941925,0.3575605452060699,0.3396257162094116,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90789794921875,0.8100299835205078,0.2321468442678451,1.0501375198364258,283.90924072265625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00518798828125,283.9127197265625,1.0,0.5071887969970703,1.0,1.0,0.0,1.0,-2.7873334884643555,2.787327289581299,6.237440629774937e-06,2.148714542388916,0.8681401610374451,0.8681401610374451,0.0,97.9333953857422,79.0,50828.42578125,0.0,1702.494140625,1.0,279.1416015625,282.5111999511719,293.4082946777344,296.6144714355469,293.1499938964844,293.1499938964844,279.45001220703125,37799.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587627649307252,1.0,0.0,0.0,3.59850811958313,3.59853196144104,8.640488431410631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.166015625,0.0,1489.9036865234375,1895.4371337890625,0.0,3941.54931640625,0.8950789570808411,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473999023437,0.9036359190940856,0.3003409206867218,0.2709410190582275,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9990000128746032,0.4089931547641754,0.3854287564754486,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.9881439805030824,0.3878509998321533,0.2716008126735687,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9638071060180664,0.3573862314224243,0.3390474021434784,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.8307949304580688,0.2324707955121994,1.049644947052002,284.1479797363281,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.02642822265625,284.15087890625,1.0,0.5018036365509033,1.0,1.0,0.0,1.0,-2.78021240234375,2.7802062034606934,6.205731096997624e-06,2.1432807445526123,0.8593312501907349,0.8593312501907349,0.0,90.71306610107422,97.0,49410.140625,0.0,1658.308837890625,1.0,279.4410400390625,282.7719116210937,293.4346923828125,296.5525207519531,293.1499938964844,293.1499938964844,279.75,37546.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457581639289856,1.0,0.0,0.0,3.539618015289306,3.5396413803100586,8.359996854778728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.46875,0.0,1425.0174560546875,1895.4371337890625,0.0,3824.66943359375,0.8818141222000122,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473999023437,0.9036359190940856,0.3003409206867218,0.2709410190582275,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9990000128746032,0.4089931547641754,0.3854287564754486,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.9881439805030824,0.3878509998321533,0.2716008126735687,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9638071060180664,0.3573862314224243,0.3390474021434784,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.8307949304580688,0.2324707955121994,1.049644947052002,284.1479797363281,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.02642822265625,284.15087890625,1.0,0.5018036365509033,1.0,1.0,0.0,1.0,-2.78021240234375,2.7802062034606934,6.205731096997624e-06,2.1432807445526123,0.8593312501907349,0.8593312501907349,0.0,90.71306610107422,97.0,49410.140625,0.0,1658.308837890625,1.0,279.4410400390625,282.7719116210937,293.4346923828125,296.5525207519531,293.1499938964844,293.1499938964844,279.75,37546.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457581639289856,1.0,0.0,0.0,3.539618015289306,3.5396413803100586,8.359996854778728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.46875,0.0,1425.0174560546875,1895.4371337890625,0.0,3824.66943359375,0.8818141222000122,1.0,0.0,3.0,1.0,0.0
12329700,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.9043986201286316,0.300468772649765,0.2709930837154388,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3054504394531,0.9990000128746032,0.4092362523078918,0.384646475315094,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30517578125,0.9886766076087952,0.3878352344036102,0.2715352773666382,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.9645155668258668,0.3574398159980774,0.3390266597270965,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.8316324949264526,0.2327791899442672,1.050711750984192,284.3055725097656,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.03741455078125,284.3173217773437,1.0,0.5023424029350281,1.0,1.0,0.0,1.0,-2.7816858291625977,2.781679630279541,6.211427717062179e-06,2.144007921218872,0.8565500378608704,0.8565500378608704,0.0,90.5712890625,97.0,48283.15625,0.0,1659.1224365234375,1.0,279.6953430175781,282.9559631347656,293.4222717285156,296.4212951660156,293.1499938964844,293.1499938964844,279.75,37382.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378332495689392,1.0,0.0,0.0,3.5141520500183105,3.5141751766204834,8.240136821768829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.970703125,0.0,1397.180419921875,1895.4371337890625,0.0,3752.724609375,0.8760842680931091,1.0,0.0,3.0,1.0,0.0
12329760,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.8997380137443542,0.3007103502750397,0.2712431848049164,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.9982091188430786,0.4092777371406555,0.3878639042377472,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38348388671875,0.9844219088554382,0.3879486322402954,0.2716347873210907,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.9594278335571288,0.3576174080371856,0.3392162919044494,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.8280130624771118,0.2331978976726532,1.052676558494568,284.38360595703125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489501953125,284.3873596191406,1.0,0.5044893026351929,1.0,1.0,0.0,1.0,-2.7885966300964355,2.788590431213379,6.242355084395968e-06,2.149346351623535,0.8536035418510437,0.8536035418510437,0.0,92.10433959960938,115.0,48137.609375,0.0,1676.6661376953125,1.0,279.7406311035156,283.02838134765625,293.4499816894531,296.48748779296875,293.1499938964844,293.1499938964844,280.04998779296875,37226.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934300661087036,1.0,0.0,0.0,3.49251651763916,3.492539405822754,8.138985094774398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.79345703125,0.0,1373.6944580078125,1895.4371337890625,0.0,3720.49755859375,0.8711272478103638,1.0,0.0,3.0,1.0,0.0
12329820,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8727295398712158,0.3012419641017914,0.2720031440258026,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.9731977581977844,0.4092357158660888,0.3881327211856842,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9561672806739808,0.3882665038108825,0.2720669209957123,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9275810718536376,0.3580742180347442,0.3399303257465362,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8053243160247803,0.2341164499521255,1.0581759214401243,284.6099548339844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.07061767578125,284.6128845214844,1.0,0.5116474032402039,1.0,1.0,0.0,1.0,-2.7977843284606934,2.7977781295776367,6.28362113275216e-06,2.1564574241638184,0.8508667945861816,0.8508667945861816,0.0,100.69747161865234,133.0,46874.6171875,0.0,1731.437255859375,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.4172058105469,293.1499938964844,293.1499938964844,280.3500061035156,36862.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242457151412964,1.0,0.0,0.0,3.459157943725586,3.459180355072021,7.984249350556638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.27978515625,0.0,1337.1495361328125,1895.4371337890625,0.0,3628.28759765625,0.8634525537490845,1.0,0.0,3.0,1.0,0.0
12329880,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8727295398712158,0.3012419641017914,0.2720031440258026,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.9731977581977844,0.4092357158660888,0.3881327211856842,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9561672806739808,0.3882665038108825,0.2720669209957123,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9275810718536376,0.3580742180347442,0.3399303257465362,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8053243160247803,0.2341164499521255,1.0581759214401243,284.6099548339844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.07061767578125,284.6128845214844,1.0,0.5116474032402039,1.0,1.0,0.0,1.0,-2.7977843284606934,2.7977781295776367,6.28362113275216e-06,2.1564574241638184,0.8508667945861816,0.8508667945861816,0.0,100.69747161865234,133.0,46874.6171875,0.0,1731.437255859375,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.4172058105469,293.1499938964844,293.1499938964844,280.3500061035156,36862.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242457151412964,1.0,0.0,0.0,3.459157943725586,3.459180355072021,7.984249350556638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.27978515625,0.0,1337.1495361328125,1895.4371337890625,0.0,3628.28759765625,0.8634525537490845,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8431713581085205,0.301844984292984,0.2729739546775818,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9368051290512084,0.4094711542129516,0.3887693285942077,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.918215036392212,0.388699322938919,0.2726958394050598,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8923929333686829,0.3586536049842834,0.3409187793731689,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7775581479072571,0.235132560133934,1.0648547410964966,284.8221740722656,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0905456542969,284.8245849609375,1.0,0.5214800834655762,1.0,1.0,0.0,1.0,-2.8096847534179688,2.809678554534912,6.337294507829938e-06,2.165678024291992,0.8508577346801758,0.8508577346801758,0.0,113.06887817382812,151.0,45619.7578125,0.0,1808.822998046875,1.0,280.3398742675781,283.5048828125,293.4415283203125,296.3319702148437,293.1499938964844,293.1499938964844,280.6499938964844,36490.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148886799812316,1.0,0.0,0.0,3.4398093223571777,3.439831495285034,7.895179692241072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.4443359375,0.0,1315.1148681640625,1895.4371337890625,0.0,3541.915283203125,0.858872652053833,1.0,0.0,3.0,1.0,0.0
