time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8431713581085205,0.301844984292984,0.2729739546775818,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9368051290512084,0.4094711542129516,0.3887693285942077,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.918215036392212,0.388699322938919,0.2726958394050598,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8923929333686829,0.3586536049842834,0.3409187793731689,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7775581479072571,0.235132560133934,1.0648547410964966,284.8221740722656,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0905456542969,284.8245849609375,1.0,0.5214800834655762,1.0,1.0,0.0,1.0,-2.8096847534179688,2.809678554534912,6.337294507829938e-06,2.165678024291992,0.8508577346801758,0.8508577346801758,0.0,113.06887817382812,151.0,45619.7578125,0.0,1808.822998046875,1.0,280.3398742675781,283.5048828125,293.4415283203125,296.3319702148437,293.1499938964844,293.1499938964844,280.6499938964844,36490.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148886799812316,1.0,0.0,0.0,3.4398093223571777,3.439831495285034,7.895179692241072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.4443359375,0.0,1315.1148681640625,1895.4371337890625,0.0,3541.915283203125,0.858872652053833,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8166571855545044,0.3023231923580169,0.2739904224872589,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.900871515274048,0.4096772670745849,0.3895650804042816,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8851971626281738,0.3890378177165985,0.2733839154243469,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619070649147034,0.3591374456882477,0.3419888615608215,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7523230910301208,0.2360236048698425,1.0718026161193848,285.0202331542969,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068115234375,285.0220031738281,1.0,0.5328105688095093,1.0,1.0,0.0,1.0,-2.822327375411988,2.822320938110352,6.394710908352863e-06,2.1755402088165283,0.8533926606178284,0.8533926606178284,0.0,127.93345642089844,169.0,44357.53125,-0.0,1900.021728515625,1.0,280.6397399902344,283.72296142578125,293.4162902832031,296.2327575683594,293.1499938964844,293.1499938964844,280.95001220703125,36127.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057086110115052,1.0,0.0,0.0,3.43420672416687,3.4342286586761475,7.869482487876667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.52880859375,0.0,1306.978271484375,1895.4371337890625,0.0,3456.736328125,0.8573416471481323,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8166571855545044,0.3023231923580169,0.2739904224872589,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.900871515274048,0.4096772670745849,0.3895650804042816,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8851971626281738,0.3890378177165985,0.2733839154243469,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619070649147034,0.3591374456882477,0.3419888615608215,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7523230910301208,0.2360236048698425,1.0718026161193848,285.0202331542969,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068115234375,285.0220031738281,1.0,0.5328105688095093,1.0,1.0,0.0,1.0,-2.822327375411988,2.822320938110352,6.394710908352863e-06,2.1755402088165283,0.8533926606178284,0.8533926606178284,0.0,127.93345642089844,169.0,44357.53125,-0.0,1900.021728515625,1.0,280.6397399902344,283.72296142578125,293.4162902832031,296.2327575683594,293.1499938964844,293.1499938964844,280.95001220703125,36127.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057086110115052,1.0,0.0,0.0,3.43420672416687,3.4342286586761475,7.869482487876667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.52880859375,0.0,1306.978271484375,1895.4371337890625,0.0,3456.736328125,0.8573416471481323,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7913519740104675,0.3026109933853149,0.2748857140541076,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8720768094062805,0.409727931022644,0.3902781903743744,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8574826717376709,0.3891997933387756,0.2739904522895813,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8362091183662415,0.3594298660755157,0.3429370820522308,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.731096088886261,0.2366754859685897,1.0779716968536377,285.2040100097656,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052307128906,1.0,0.5448052883148193,1.0,1.0,0.0,1.0,-2.833544969558716,2.83353853225708,6.445950475608697e-06,2.184326171875,0.8582808375358582,0.8582808375358582,0.0,144.49484252929688,172.0,43072.765625,-0.0,1997.9046630859373,1.0,280.9397277832031,283.9280700683594,293.380859375,296.1215515136719,293.1499938964844,293.1499938964844,281.25,35786.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963040113449097,1.0,0.0,0.0,3.441523313522339,3.441545486450196,7.903050800450728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.95703125,0.0,1311.8543701171875,1895.4371337890625,0.0,3369.108154296875,0.8586920499801636,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7913519740104675,0.3026109933853149,0.2748857140541076,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8720768094062805,0.409727931022644,0.3902781903743744,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8574826717376709,0.3891997933387756,0.2739904522895813,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8362091183662415,0.3594298660755157,0.3429370820522308,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.731096088886261,0.2366754859685897,1.0779716968536377,285.2040100097656,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052307128906,1.0,0.5448052883148193,1.0,1.0,0.0,1.0,-2.833544969558716,2.83353853225708,6.445950475608697e-06,2.184326171875,0.8582808375358582,0.8582808375358582,0.0,144.49484252929688,172.0,43072.765625,-0.0,1997.9046630859373,1.0,280.9397277832031,283.9280700683594,293.380859375,296.1215515136719,293.1499938964844,293.1499938964844,281.25,35786.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963040113449097,1.0,0.0,0.0,3.441523313522339,3.441545486450196,7.903050800450728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.95703125,0.0,1311.8543701171875,1895.4371337890625,0.0,3369.108154296875,0.8586920499801636,1.0,0.0,3.0,1.0,0.0
12330300,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7828974723815918,0.3026988208293915,0.2751837372779846,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8628299832344055,0.4097020924091339,0.3904875516891479,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8486976623535156,0.3892260789871216,0.2741795778274536,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.8280476927757263,0.3595177233219147,0.3432584702968597,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.7242927551269531,0.2369294762611389,1.0802966356277466,285.3306884765625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3392333984375,1.0,0.5489856600761414,1.0,1.0,0.0,1.0,-2.837565898895264,2.837559461593628,6.464484158641426e-06,2.187528610229492,0.8620340824127197,0.8620340824127197,0.0,150.78570556640625,172.0,41950.52734375,-0.0,2034.888916015625,1.0,281.1928405761719,284.080078125,293.3374328613281,295.96630859375,293.1499938964844,293.1499938964844,281.25,35614.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893826007843018,1.0,0.0,0.0,3.4494454860687256,3.449467420578003,7.939476063256734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0478515625,0.0,1318.5548095703125,1895.4371337890625,0.0,3304.43310546875,0.8603519797325134,1.0,0.0,3.0,1.0,0.0
12330360,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7767769694328308,0.3028258979320526,0.2754968106746673,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8561498522758484,0.4097097516059875,0.3907031118869781,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.842377781867981,0.389288991689682,0.2743788957595825,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8220798373222351,0.3596309721469879,0.3435731530189514,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7192771434783936,0.2371903359889984,1.0824458599090576,285.3740234375,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3746032714844,1.0,0.5525000691413879,1.0,1.0,0.0,1.0,-2.841403007507324,2.8413965702056885,6.482144272013102e-06,2.190561294555664,0.8653443455696106,0.8653443455696106,0.0,155.77146911621094,160.0,41744.55859375,-0.0,2065.349609375,1.0,281.2399597167969,284.1210021972656,293.33648681640625,295.9991455078125,293.1499938964844,293.1499938964844,281.54998779296875,35475.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865005373954773,1.0,0.0,0.0,3.4605963230133057,3.460618257522583,7.990890367182146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.84423828125,0.0,1328.7579345703125,1895.4371337890625,0.0,3277.466064453125,0.8626807332038879,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7752169966697693,0.3030666708946228,0.2757540345191955,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8542658686637878,0.4096996486186981,0.3907429873943329,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8406566977500916,0.3893911242485046,0.274485170841217,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.820494532585144,0.3598251938819885,0.3438083529472351,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182177305221558,0.2376658171415329,1.0848537683486938,285.5310974121094,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351623535156,285.5311584472656,1.0,0.5534519553184509,1.0,1.0,0.0,1.0,-2.845069408416748,2.845062732696533,6.4992882471415214e-06,2.1935713291168213,0.8744173049926758,0.8744173049926758,0.0,157.3343505859375,148.0,40362.31640625,-0.0,2078.996826171875,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.86529541015625,293.1499938964844,293.1499938964844,281.8500061035156,35200.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761100172996521,1.0,0.0,0.0,3.4900221824646,3.490044355392456,8.127362889354117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.3564453125,0.0,1356.6435546875,1895.4371337890625,0.0,3180.114990234375,0.8690115213394165,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7752169966697693,0.3030666708946228,0.2757540345191955,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8542658686637878,0.4096996486186981,0.3907429873943329,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8406566977500916,0.3893911242485046,0.274485170841217,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.820494532585144,0.3598251938819885,0.3438083529472351,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182177305221558,0.2376658171415329,1.0848537683486938,285.5310974121094,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351623535156,285.5311584472656,1.0,0.5534519553184509,1.0,1.0,0.0,1.0,-2.845069408416748,2.845062732696533,6.4992882471415214e-06,2.1935713291168213,0.8744173049926758,0.8744173049926758,0.0,157.3343505859375,148.0,40362.31640625,-0.0,2078.996826171875,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.86529541015625,293.1499938964844,293.1499938964844,281.8500061035156,35200.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761100172996521,1.0,0.0,0.0,3.4900221824646,3.490044355392456,8.127362889354117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.3564453125,0.0,1356.6435546875,1895.4371337890625,0.0,3180.114990234375,0.8690115213394165,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7809872031211853,0.3033856451511383,0.2758572101593017,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8601787090301514,0.4097461700439453,0.3905993998050689,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8463695049285889,0.3895541131496429,0.2744598686695099,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260239958763123,0.360066294670105,0.3438496589660644,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.723366916179657,0.2381661087274551,1.0862369537353516,285.6791687011719,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.67889404296875,1.0,0.5508098602294922,1.0,1.0,0.0,1.0,-2.8467037677764893,2.846697330474853,6.507103535113856e-06,2.1949880123138428,0.8854035139083862,0.8854035139083862,0.0,153.0425567626953,136.0,38939.38671875,-0.0,2060.8759765625,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7207946777344,293.1499938964844,293.1499938964844,282.1499938964844,34962.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649406433105469,1.0,0.0,0.0,3.5283656120300293,3.528388261795044,8.306928407364467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.00390625,0.0,1394.5059814453125,1895.4371337890625,0.0,3075.3486328125,0.877374529838562,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7809872031211853,0.3033856451511383,0.2758572101593017,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8601787090301514,0.4097461700439453,0.3905993998050689,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8463695049285889,0.3895541131496429,0.2744598686695099,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260239958763123,0.360066294670105,0.3438496589660644,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.723366916179657,0.2381661087274551,1.0862369537353516,285.6791687011719,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.67889404296875,1.0,0.5508098602294922,1.0,1.0,0.0,1.0,-2.8467037677764893,2.846697330474853,6.507103535113856e-06,2.1949880123138428,0.8854035139083862,0.8854035139083862,0.0,153.0425567626953,136.0,38939.38671875,-0.0,2060.8759765625,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7207946777344,293.1499938964844,293.1499938964844,282.1499938964844,34962.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649406433105469,1.0,0.0,0.0,3.5283656120300293,3.528388261795044,8.306928407364467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.00390625,0.0,1394.5059814453125,1895.4371337890625,0.0,3075.3486328125,0.877374529838562,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7917426824569702,0.3037841618061065,0.2759105861186981,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8714907765388489,0.4098606705665588,0.3903900682926178,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572453856468201,0.3897828161716461,0.27438485622406,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.836283802986145,0.3603690266609192,0.3438191711902618,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325000762939453,0.2387066185474395,1.0871825218200684,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1482849121094,285.8208312988281,1.0,0.546080470085144,1.0,1.0,0.0,1.0,-2.847526788711548,2.847520351409912,6.511229457828449e-06,2.195786714553833,0.8982483148574829,0.8982483148574829,0.0,145.47198486328125,124.0,37482.51953125,-0.0,2025.47607421875,1.0,282.140869140625,284.64697265625,293.1568908691406,295.5673828125,293.1499938964844,293.1499938964844,282.45001220703125,34761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529428243637085,1.0,0.0,0.0,3.5742321014404297,3.5742549896240234,8.524301051693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.6865234375,0.0,1441.4195556640625,1895.4371337890625,0.0,2962.841064453125,0.8874666690826416,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7917426824569702,0.3037841618061065,0.2759105861186981,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8714907765388489,0.4098606705665588,0.3903900682926178,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572453856468201,0.3897828161716461,0.27438485622406,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.836283802986145,0.3603690266609192,0.3438191711902618,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325000762939453,0.2387066185474395,1.0871825218200684,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1482849121094,285.8208312988281,1.0,0.546080470085144,1.0,1.0,0.0,1.0,-2.847526788711548,2.847520351409912,6.511229457828449e-06,2.195786714553833,0.8982483148574829,0.8982483148574829,0.0,145.47198486328125,124.0,37482.51953125,-0.0,2025.47607421875,1.0,282.140869140625,284.64697265625,293.1568908691406,295.5673828125,293.1499938964844,293.1499938964844,282.45001220703125,34761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529428243637085,1.0,0.0,0.0,3.5742321014404297,3.5742549896240234,8.524301051693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.6865234375,0.0,1441.4195556640625,1895.4371337890625,0.0,2962.841064453125,0.8874666690826416,1.0,0.0,3.0,1.0,0.0
12330780,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8066895604133606,0.3042598366737366,0.275962769985199,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8875842690467834,0.410045176744461,0.3901724517345428,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728083372116089,0.3900788724422455,0.2743025720119476,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508148789405823,0.3607320487499237,0.3437721729278564,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451841831207275,0.2392883449792862,1.087963342666626,285.95977783203125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542358398437,285.95904541015625,1.0,0.5401491522789001,1.0,1.0,0.0,1.0,-2.848111391067505,2.84810471534729,6.514297183457529e-06,2.196415662765503,0.9129172563552856,0.9129172563552856,0.0,136.02273559570312,112.0,35991.7734375,-0.0,1980.5430908203125,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.4059143066406,293.1499938964844,293.1499938964844,282.1499938964844,34596.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400712013244629,1.0,0.0,0.0,3.62623143196106,3.626254796981812,8.774134698796843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.96826171875,0.0,1496.451416015625,1895.4371337890625,0.0,2842.380615234375,0.8989835381507874,1.0,0.0,3.0,1.0,0.0
12330840,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8066895604133606,0.3042598366737366,0.275962769985199,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8875842690467834,0.410045176744461,0.3901724517345428,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728083372116089,0.3900788724422455,0.2743025720119476,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508148789405823,0.3607320487499237,0.3437721729278564,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451841831207275,0.2392883449792862,1.087963342666626,285.95977783203125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542358398437,285.95904541015625,1.0,0.5401491522789001,1.0,1.0,0.0,1.0,-2.848111391067505,2.84810471534729,6.514297183457529e-06,2.196415662765503,0.9129172563552856,0.9129172563552856,0.0,136.02273559570312,112.0,35991.7734375,-0.0,1980.5430908203125,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.4059143066406,293.1499938964844,293.1499938964844,282.1499938964844,34596.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400712013244629,1.0,0.0,0.0,3.62623143196106,3.626254796981812,8.774134698796843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.96826171875,0.0,1496.451416015625,1895.4371337890625,0.0,2842.380615234375,0.8989835381507874,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8147808909416199,0.3040145635604858,0.2758326530456543,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8968471884727478,0.4097017049789428,0.3899155259132385,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8818271160125732,0.3897452652454376,0.2741380333900451,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.8593005537986755,0.360524833202362,0.3436155617237091,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.7525633573532104,0.2393098622560501,1.0879110097885132,285.8104858398437,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1543884277344,285.79913330078125,1.0,0.5368457436561584,1.0,1.0,0.0,1.0,-2.8472042083740234,2.847197771072388,6.510525963676628e-06,2.195886850357056,0.9172308444976808,0.9172308444976808,0.0,131.05201721191406,112.0,36964.296875,-0.0,1954.93017578125,1.0,282.1988220214844,284.63995361328125,293.1370849609375,295.6019897460937,293.1499938964844,293.1499938964844,282.1499938964844,34677.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485325574874878,1.0,0.0,0.0,3.650886297225952,3.6509101390838623,8.893852054825402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.06591796875,0.0,1524.256103515625,1895.4371337890625,0.0,2921.528076171875,0.9045133590698242,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8217731714248657,0.3032099902629852,0.2751556038856506,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9054182171821594,0.4088297188282013,0.389132559299469,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8901334404945374,0.3888545036315918,0.2735523879528045,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8672345876693726,0.359834223985672,0.3429860770702362,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.7594625353813171,0.2389640510082245,1.0862585306167605,285.7300109863281,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.15069580078125,285.72576904296875,1.0,0.5331671833992004,1.0,1.0,0.0,1.0,-2.842010736465454,2.8420042991638184,6.487169684987748e-06,2.1920502185821533,0.9215813875198364,0.9215813875198364,0.0,126.41519927978516,100.0,36939.37109375,-0.0,1924.071533203125,1.0,282.1576538085937,284.56787109375,293.1133117675781,295.5575561523437,293.1499938964844,293.1499938964844,281.8500061035156,34780.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854983925819397,1.0,0.0,0.0,3.6727054119110094,3.6727294921875,9.000476666187751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.65869140625,0.0,1549.39599609375,1895.4371337890625,0.0,2981.971435546875,0.9094987511634828,1.0,0.0,3.0,1.0,0.0
12331020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.8352022171020508,0.300642192363739,0.2728233337402344,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.9240022897720336,0.406083196401596,0.3865323662757873,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9067240357398988,0.3860704898834228,0.2716037034988403,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.8832458257675171,0.3575117290019989,0.3407645523548126,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.7733017206192017,0.2374865710735321,1.0792620182037354,285.47088623046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361694335937,285.4662475585937,1.0,0.524712324142456,1.0,1.0,0.0,1.0,-2.822672367095948,2.8226659297943115,6.399723133654334e-06,2.1773793697357178,0.9265162348747252,0.9265162348747252,0.0,117.35943603515624,88.0,37764.04296875,-0.0,1849.651611328125,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.5707702636719,293.1499938964844,293.1499938964844,281.54998779296875,35063.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726091384887695,1.0,0.0,0.0,3.708475351333618,3.7084999084472656,9.17664863209211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.50341796875,0.0,1592.083740234375,1895.4371337890625,0.0,3147.284423828125,0.917708933353424,1.0,0.0,3.0,1.0,0.0
12331080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.8352022171020508,0.300642192363739,0.2728233337402344,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.9240022897720336,0.406083196401596,0.3865323662757873,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9067240357398988,0.3860704898834228,0.2716037034988403,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.8832458257675171,0.3575117290019989,0.3407645523548126,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.7733017206192017,0.2374865710735321,1.0792620182037354,285.47088623046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361694335937,285.4662475585937,1.0,0.524712324142456,1.0,1.0,0.0,1.0,-2.822672367095948,2.8226659297943115,6.399723133654334e-06,2.1773793697357178,0.9265162348747252,0.9265162348747252,0.0,117.35943603515624,88.0,37764.04296875,-0.0,1849.651611328125,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.5707702636719,293.1499938964844,293.1499938964844,281.54998779296875,35063.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726091384887695,1.0,0.0,0.0,3.708475351333618,3.7084999084472656,9.17664863209211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.50341796875,0.0,1592.083740234375,1895.4371337890625,0.0,3147.284423828125,0.917708933353424,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.850273609161377,0.2973304390907287,0.269694060087204,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.9451815485954284,0.4024669229984283,0.3829898834228515,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9270243644714355,0.3824554085731506,0.2689789533615112,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9012274742126464,0.3543529212474823,0.3376432657241821,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7887279987335205,0.2352545857429504,1.068500518798828,285.20562744140625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.2008361816406,1.0,0.5148997902870178,1.0,1.0,0.0,1.0,-2.794820785522461,2.794814348220825,6.274415227380814e-06,2.1560616493225098,0.927861988544464,0.927861988544464,0.0,108.10462951660156,76.0,38437.5625,-0.0,1762.220458984375,1.0,281.5576477050781,284.0255432128906,292.9556579589844,295.52301025390625,293.1499938964844,293.1499938964844,281.25,35384.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886852502822876,1.0,0.0,0.0,3.732322931289673,3.7323477268218994,9.295050062974042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.55908203125,0.0,1621.9935302734375,1895.4371337890625,0.0,3280.7607421875,0.923273742198944,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.850273609161377,0.2973304390907287,0.269694060087204,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.9451815485954284,0.4024669229984283,0.3829898834228515,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9270243644714355,0.3824554085731506,0.2689789533615112,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9012274742126464,0.3543529212474823,0.3376432657241821,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7887279987335205,0.2352545857429504,1.068500518798828,285.20562744140625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.2008361816406,1.0,0.5148997902870178,1.0,1.0,0.0,1.0,-2.794820785522461,2.794814348220825,6.274415227380814e-06,2.1560616493225098,0.927861988544464,0.927861988544464,0.0,108.10462951660156,76.0,38437.5625,-0.0,1762.220458984375,1.0,281.5576477050781,284.0255432128906,292.9556579589844,295.52301025390625,293.1499938964844,293.1499938964844,281.25,35384.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886852502822876,1.0,0.0,0.0,3.732322931289673,3.7323477268218994,9.295050062974042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.55908203125,0.0,1621.9935302734375,1895.4371337890625,0.0,3280.7607421875,0.923273742198944,1.0,0.0,3.0,1.0,0.0
12331260,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8694933652877808,0.2936065793037414,0.2661301493644714,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690154194831848,0.3983182907104492,0.3788734376430511,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.952055811882019,0.3783423006534576,0.2659569382667541,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9250829219818116,0.3506805002689361,0.3339658975601196,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075135350227356,0.2325333207845688,1.0552455186843872,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9331970214844,1.0,0.5039567351341248,1.0,1.0,0.0,1.0,-2.761612892150879,2.7616066932678223,6.1264686337381136e-06,2.13057017326355,0.9256185293197632,0.9256185293197632,0.0,98.41757202148438,79.0,38980.9609375,-0.0,1666.454833984375,1.0,281.25750732421875,283.7525634765625,292.8544006347656,295.45611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35727.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979548811912537,1.0,0.0,0.0,3.743494749069214,3.74351954460144,9.350777645522612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.98828125,0.0,1637.603271484375,1895.4371337890625,0.0,3384.51318359375,0.9260063767433168,1.0,0.0,3.0,1.0,0.0
12331320,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8694933652877808,0.2936065793037414,0.2661301493644714,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690154194831848,0.3983182907104492,0.3788734376430511,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.952055811882019,0.3783423006534576,0.2659569382667541,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9250829219818116,0.3506805002689361,0.3339658975601196,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075135350227356,0.2325333207845688,1.0552455186843872,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9331970214844,1.0,0.5039567351341248,1.0,1.0,0.0,1.0,-2.761612892150879,2.7616066932678223,6.1264686337381136e-06,2.13057017326355,0.9256185293197632,0.9256185293197632,0.0,98.41757202148438,79.0,38980.9609375,-0.0,1666.454833984375,1.0,281.25750732421875,283.7525634765625,292.8544006347656,295.45611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35727.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979548811912537,1.0,0.0,0.0,3.743494749069214,3.74351954460144,9.350777645522612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.98828125,0.0,1637.603271484375,1895.4371337890625,0.0,3384.51318359375,0.9260063767433168,1.0,0.0,3.0,1.0,0.0
12331380,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8748651146888733,0.2895953059196472,0.2624974846839905,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754301309585572,0.3937944173812866,0.374593436717987,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.958973228931427,0.3738749623298645,0.2628304064273834,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325010776519777,0.3466482758522033,0.3301405608654022,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125242590904236,0.2294701933860778,1.0413622856140137,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669311523437,1.0,0.4967668056488037,1.0,1.0,0.0,1.0,-2.727064371109009,2.7270584106445312,5.974314262857661e-06,2.1039984226226807,0.9198256134986876,0.9198256134986876,0.0,94.18677520751952,82.0,39428.5,-0.0,1596.2967529296875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.38330078125,293.1499938964844,293.1499938964844,280.6499938964844,36087.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070342779159546,1.0,0.0,0.0,3.741352081298828,3.741377115249634,9.340076871922064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4365234375,0.0,1637.868408203125,1895.4371337890625,0.0,3469.060546875,0.9257615208625792,1.0,0.0,3.0,1.0,0.0
12331440,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8748651146888733,0.2895953059196472,0.2624974846839905,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754301309585572,0.3937944173812866,0.374593436717987,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.958973228931427,0.3738749623298645,0.2628304064273834,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325010776519777,0.3466482758522033,0.3301405608654022,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125242590904236,0.2294701933860778,1.0413622856140137,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669311523437,1.0,0.4967668056488037,1.0,1.0,0.0,1.0,-2.727064371109009,2.7270584106445312,5.974314262857661e-06,2.1039984226226807,0.9198256134986876,0.9198256134986876,0.0,94.18677520751952,82.0,39428.5,-0.0,1596.2967529296875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.38330078125,293.1499938964844,293.1499938964844,280.6499938964844,36087.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070342779159546,1.0,0.0,0.0,3.741352081298828,3.741377115249634,9.340076871922064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4365234375,0.0,1637.868408203125,1895.4371337890625,0.0,3469.060546875,0.9257615208625792,1.0,0.0,3.0,1.0,0.0
12331500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.8733153343200684,0.2875126600265503,0.2606806457042694,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9741788506507874,0.3914307951927185,0.3724247813224792,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9575116038322448,0.3715461790561676,0.2612531781196594,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9309790134429932,0.3445331752300262,0.3281992077827453,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.8111672401428223,0.227843627333641,1.0342650413513184,284.4936828613281,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590209960937,284.4804992675781,1.0,0.4939111471176147,1.0,1.0,0.0,1.0,-2.7095179557800293,2.709511995315552,5.89778619541903e-06,2.090510368347168,0.9150591492652892,0.9150591492652892,0.0,93.40573120117188,82.0,40102.19140625,-0.0,1567.6048583984375,1.0,280.69891357421875,283.2863464355469,292.7295227050781,295.4464416503906,293.1499938964844,293.1499938964844,280.6499938964844,36286.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91338050365448,1.0,0.0,0.0,3.7352371215820312,3.735261917114258,9.309570145887848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.37255859375,0.0,1632.278076171875,1895.4371337890625,0.0,3527.948974609375,0.924487829208374,1.0,0.0,3.0,1.0,0.0
12331560,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.8693906664848328,0.2853346765041351,0.2587586641311645,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.970411777496338,0.3889599740505218,0.3701404929161072,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.9532671570777892,0.36911141872406,0.2595868706703186,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.9265496730804444,0.3423168063163757,0.3261533677577972,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4094543457031,0.8076249361038208,0.2261296659708023,1.0267997980117798,284.40777587890625,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.04742431640625,284.4031982421875,1.0,0.4913647770881653,1.0,1.0,0.0,1.0,-2.6910319328308105,2.691026210784912,5.817699275212362e-06,2.076302528381348,0.9105336666107178,0.9105336666107178,0.0,93.28919982910156,85.0,39781.3984375,-0.0,1540.97900390625,1.0,280.657470703125,283.21551513671875,292.6558837890625,295.30645751953125,293.1499938964844,293.1499938964844,280.3500061035156,36470.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148839712142944,1.0,0.0,0.0,3.725082874298096,3.725107669830322,9.259022704100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.57666015625,0.0,1621.908203125,1895.4371337890625,0.0,3541.87158203125,0.9223653674125672,1.0,0.0,3.0,1.0,0.0
12331620,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484680175781,0.8582783341407776,0.2808764576911926,0.254898190498352,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9585531949996948,0.3838716149330139,0.3655062913894653,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9402666687965392,0.3641068041324615,0.2562183737754822,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.913577914237976,0.3377417325973511,0.3219946920871734,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.797012448310852,0.2225723713636398,1.011538028717041,284.14764404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869528114795685,1.0,1.0,0.0,1.0,-2.653439998626709,2.6534345149993896,5.656505891238339e-06,2.0473997592926025,0.8977985978126526,0.8977985978126526,0.0,94.1736068725586,88.0,40035.984375,-0.0,1492.9053955078125,1.0,280.35772705078125,282.9538269042969,292.5564270019531,295.2235717773437,293.1499938964844,293.1499938964844,280.6499938964844,36886.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217721819877625,1.0,0.0,0.0,3.693437814712525,3.693462371826172,9.102377589442768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.93115234375,0.0,1588.7437744140625,1895.4371337890625,0.0,3605.504150390625,0.9155566692352296,1.0,0.0,3.0,1.0,0.0
12331680,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484680175781,0.8582783341407776,0.2808764576911926,0.254898190498352,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9585531949996948,0.3838716149330139,0.3655062913894653,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9402666687965392,0.3641068041324615,0.2562183737754822,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.913577914237976,0.3377417325973511,0.3219946920871734,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.797012448310852,0.2225723713636398,1.011538028717041,284.14764404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869528114795685,1.0,1.0,0.0,1.0,-2.653439998626709,2.6534345149993896,5.656505891238339e-06,2.0473997592926025,0.8977985978126526,0.8977985978126526,0.0,94.1736068725586,88.0,40035.984375,-0.0,1492.9053955078125,1.0,280.35772705078125,282.9538269042969,292.5564270019531,295.2235717773437,293.1499938964844,293.1499938964844,280.6499938964844,36886.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217721819877625,1.0,0.0,0.0,3.693437814712525,3.693462371826172,9.102377589442768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.93115234375,0.0,1588.7437744140625,1895.4371337890625,0.0,3605.504150390625,0.9155566692352296,1.0,0.0,3.0,1.0,0.0
12331740,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8487201929092407,0.2777735888957977,0.2517743408679962,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9470987319946288,0.3799943625926971,0.3615300953388214,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9282525181770324,0.3604312837123871,0.2533973157405853,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9025994539260864,0.3342415690422058,0.3184119462966919,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.787344217300415,0.2197610884904861,0.9980647563934326,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27569580078125,1.0,0.4833937287330627,1.0,1.0,0.0,1.0,-2.62101149559021,2.62100601196289,5.51902485312894e-06,2.022345542907715,0.8886280059814453,0.8886280059814453,0.0,95.20025634765624,91.0,37983.89453125,-0.0,1453.56787109375,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.8373718261719,293.1499938964844,293.1499938964844,280.95001220703125,36988.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023133516311646,1.0,0.0,0.0,3.656916618347168,3.656940698623657,8.923256586967909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.88525390625,0.0,1548.2906494140625,1895.4371337890625,0.0,3425.138671875,0.9074792861938475,1.0,0.0,3.0,1.0,0.0
12331800,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8487201929092407,0.2777735888957977,0.2517743408679962,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9470987319946288,0.3799943625926971,0.3615300953388214,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9282525181770324,0.3604312837123871,0.2533973157405853,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9025994539260864,0.3342415690422058,0.3184119462966919,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.787344217300415,0.2197610884904861,0.9980647563934326,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27569580078125,1.0,0.4833937287330627,1.0,1.0,0.0,1.0,-2.62101149559021,2.62100601196289,5.51902485312894e-06,2.022345542907715,0.8886280059814453,0.8886280059814453,0.0,95.20025634765624,91.0,37983.89453125,-0.0,1453.56787109375,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.8373718261719,293.1499938964844,293.1499938964844,280.95001220703125,36988.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023133516311646,1.0,0.0,0.0,3.656916618347168,3.656940698623657,8.923256586967909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.88525390625,0.0,1548.2906494140625,1895.4371337890625,0.0,3425.138671875,0.9074792861938475,1.0,0.0,3.0,1.0,0.0
