time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331860,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8432611227035522,0.2759309709072113,0.249954342842102,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9398571252822876,0.3773936033248901,0.3588907420635223,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9210328459739684,0.3580533862113952,0.2516039907932281,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.896289587020874,0.3319194316864013,0.31604865193367,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7814379334449768,0.2179069370031356,0.9890766739845276,284.43609619140625,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4361877441406,1.0,0.4810532629489898,1.0,1.0,0.0,1.0,-2.599850416183472,2.5998449325561523,5.430393684946466e-06,2.006080389022827,0.8793505430221558,0.8793505430221558,0.0,95.78084564208984,94.0,36012.91796875,-0.0,1427.9542236328125,1.0,280.9416809082031,283.3193054199219,292.2436828613281,294.5759582519531,293.1499938964844,293.1499938964844,281.25,37068.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791677355766296,1.0,0.0,0.0,3.617181301116944,3.6172053813934326,8.73039425641764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.53271484375,0.0,1504.8880615234375,1895.4371337890625,0.0,3208.7802734375,0.8986754417419434,1.0,0.0,3.0,1.0,0.0
12331920,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8432611227035522,0.2759309709072113,0.249954342842102,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9398571252822876,0.3773936033248901,0.3588907420635223,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9210328459739684,0.3580533862113952,0.2516039907932281,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.896289587020874,0.3319194316864013,0.31604865193367,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7814379334449768,0.2179069370031356,0.9890766739845276,284.43609619140625,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4361877441406,1.0,0.4810532629489898,1.0,1.0,0.0,1.0,-2.599850416183472,2.5998449325561523,5.430393684946466e-06,2.006080389022827,0.8793505430221558,0.8793505430221558,0.0,95.78084564208984,94.0,36012.91796875,-0.0,1427.9542236328125,1.0,280.9416809082031,283.3193054199219,292.2436828613281,294.5759582519531,293.1499938964844,293.1499938964844,281.25,37068.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791677355766296,1.0,0.0,0.0,3.617181301116944,3.6172053813934326,8.73039425641764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.53271484375,0.0,1504.8880615234375,1895.4371337890625,0.0,3208.7802734375,0.8986754417419434,1.0,0.0,3.0,1.0,0.0
12331980,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8385500907897949,0.2746576368808746,0.2487626075744629,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9332488775253296,0.3754462003707886,0.3569853007793426,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.9146738052368164,0.3562933206558227,0.2503328919410705,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.8906754851341248,0.3302027881145477,0.314369261264801,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7763688564300537,0.2166165709495544,0.983015239238739,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.60302734375,1.0,0.479778528213501,1.0,1.0,0.0,1.0,-2.5852959156036377,2.5852904319763184,5.370025519368937e-06,1.9949800968170168,0.8704657554626465,0.8704657554626465,0.0,96.63099670410156,97.0,34117.796875,-0.0,1412.5321044921875,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587341308594,293.1499938964844,293.1499938964844,281.54998779296875,37109.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570293188095093,1.0,0.0,0.0,3.5757884979248047,3.5758118629455566,8.531726507499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.6806640625,0.0,1460.296875,1895.4371337890625,0.0,3001.14697265625,0.8894869089126587,1.0,0.0,3.0,1.0,0.0
12332040,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8385500907897949,0.2746576368808746,0.2487626075744629,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9332488775253296,0.3754462003707886,0.3569853007793426,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.9146738052368164,0.3562933206558227,0.2503328919410705,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.8906754851341248,0.3302027881145477,0.314369261264801,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7763688564300537,0.2166165709495544,0.983015239238739,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.60302734375,1.0,0.479778528213501,1.0,1.0,0.0,1.0,-2.5852959156036377,2.5852904319763184,5.370025519368937e-06,1.9949800968170168,0.8704657554626465,0.8704657554626465,0.0,96.63099670410156,97.0,34117.796875,-0.0,1412.5321044921875,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587341308594,293.1499938964844,293.1499938964844,281.54998779296875,37109.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570293188095093,1.0,0.0,0.0,3.5757884979248047,3.5758118629455566,8.531726507499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.6806640625,0.0,1460.296875,1895.4371337890625,0.0,3001.14697265625,0.8894869089126587,1.0,0.0,3.0,1.0,0.0
12332100,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.8359470367431641,0.2741214036941528,0.2482652813196182,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9295476675033568,0.3745969831943512,0.3561654090881347,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9111985564231871,0.3555264770984649,0.2497840672731399,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8875665664672852,0.329457938671112,0.313652366399765,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.7736459374427795,0.2160900384187698,0.9806064367294312,284.728759765625,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7383117675781,1.0,0.4794552624225616,1.0,1.0,0.0,1.0,-2.579296827316284,2.579291343688965,5.345294084690977e-06,1.9904309511184688,0.8666701912879944,0.8666701912879944,0.0,97.26703643798828,97.0,32733.505859375,-0.0,1407.4732666015625,1.0,281.4964294433594,283.6783447265625,292.0758056640625,294.1580505371094,293.1499938964844,293.1499938964844,281.54998779296875,37108.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439839482307434,1.0,0.0,0.0,3.5545132160186768,3.5545365810394287,8.430504294665297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.609375,0.0,1437.5859375,1895.4371337890625,0.0,2878.958984375,0.8847940564155579,1.0,0.0,3.0,1.0,0.0
12332160,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8335176706314087,0.2736863791942596,0.2478976845741272,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9260200262069702,0.3738539814949035,0.3554834425449371,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9079757928848268,0.3548675179481506,0.2493405491113662,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8846165537834167,0.328810304403305,0.3130597472190857,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7710955142974854,0.2156528383493423,0.9786996841430664,284.77197265625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7724914550781,1.0,0.4793259799480438,1.0,1.0,0.0,1.0,-2.574498176574707,2.574492931365967,5.325578968040645e-06,1.9868049621582031,0.8619787693023682,0.8619787693023682,0.0,97.9491958618164,100.0,32271.06640625,-0.0,1404.20166015625,1.0,281.541015625,283.72125244140625,292.0541687011719,294.15142822265625,293.1499938964844,293.1499938964844,281.8500061035156,37125.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358162045478821,1.0,0.0,0.0,3.533700704574585,3.533723831176758,8.332068546224036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.1884765625,0.0,1415.7384033203125,1895.4371337890625,0.0,2802.652099609375,0.8801396489143372,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280637264251709,0.2728960514068603,0.2472316920757293,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181619882583618,0.3724755644798279,0.3542233407497406,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.901078760623932,0.3536611795425415,0.2485268265008926,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780419826507568,0.3276140391826629,0.3119736909866333,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655032873153687,0.2148891985416412,0.975466251373291,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9425964355469,1.0,0.4794797599315643,1.0,1.0,0.0,1.0,-2.5660147666931152,2.566009283065796,5.290865829010727e-06,1.98042094707489,0.8538928627967834,0.8538928627967834,0.0,99.69972229003906,103.0,30460.89453125,-0.0,1400.821044921875,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444580078125,293.1499938964844,293.1499938964844,282.1499938964844,37123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146569728851318,1.0,0.0,0.0,3.491576671600342,3.4915995597839355,8.134605309351173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.2509765625,0.0,1371.9945068359375,1895.4371337890625,0.0,2606.143310546875,0.8707877993583679,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280637264251709,0.2728960514068603,0.2472316920757293,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181619882583618,0.3724755644798279,0.3542233407497406,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.901078760623932,0.3536611795425415,0.2485268265008926,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780419826507568,0.3276140391826629,0.3119736909866333,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655032873153687,0.2148891985416412,0.975466251373291,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9425964355469,1.0,0.4794797599315643,1.0,1.0,0.0,1.0,-2.5660147666931152,2.566009283065796,5.290865829010727e-06,1.98042094707489,0.8538928627967834,0.8538928627967834,0.0,99.69972229003906,103.0,30460.89453125,-0.0,1400.821044921875,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444580078125,293.1499938964844,293.1499938964844,282.1499938964844,37123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146569728851318,1.0,0.0,0.0,3.491576671600342,3.4915995597839355,8.134605309351173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.2509765625,0.0,1371.9945068359375,1895.4371337890625,0.0,2606.143310546875,0.8707877993583679,1.0,0.0,3.0,1.0,0.0
12332340,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223170042037964,0.2722305059432983,0.2466966658830642,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9100959300994872,0.3712470233440399,0.3531267046928406,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8939922451972961,0.3526187241077423,0.2478440254926681,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8711735606193542,0.3265522122383117,0.3110365569591522,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.759743332862854,0.214257925748825,0.9729401469230652,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.1127624511719,1.0,0.4800733029842376,1.0,1.0,0.0,1.0,-2.5590715408325195,2.55906629562378,5.26258645550115e-06,1.9752188920974727,0.8462199568748474,0.8462199568748474,0.0,101.79012298583984,106.0,28681.04296875,-0.0,1400.9324951171875,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.73699951171875,293.1499938964844,293.1499938964844,282.45001220703125,37108.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928337454795837,1.0,0.0,0.0,3.44990873336792,3.4499309062957764,7.941608828332392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.38916015625,0.0,1329.58203125,1895.4371337890625,0.0,2406.09521484375,0.8615431785583496,1.0,0.0,3.0,1.0,0.0
12332400,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223170042037964,0.2722305059432983,0.2466966658830642,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9100959300994872,0.3712470233440399,0.3531267046928406,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8939922451972961,0.3526187241077423,0.2478440254926681,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8711735606193542,0.3265522122383117,0.3110365569591522,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.759743332862854,0.214257925748825,0.9729401469230652,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.1127624511719,1.0,0.4800733029842376,1.0,1.0,0.0,1.0,-2.5590715408325195,2.55906629562378,5.26258645550115e-06,1.9752188920974727,0.8462199568748474,0.8462199568748474,0.0,101.79012298583984,106.0,28681.04296875,-0.0,1400.9324951171875,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.73699951171875,293.1499938964844,293.1499938964844,282.45001220703125,37108.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928337454795837,1.0,0.0,0.0,3.44990873336792,3.4499309062957764,7.941608828332392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.38916015625,0.0,1329.58203125,1895.4371337890625,0.0,2406.09521484375,0.8615431785583496,1.0,0.0,3.0,1.0,0.0
12332460,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164206743240356,0.2716671228408813,0.2462648898363113,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9023640751838684,0.3701384961605072,0.352156788110733,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868107795715332,0.3516967296600342,0.2472570985555648,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8642675280570984,0.3255949318408966,0.3102117776870727,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540066838264465,0.213723286986351,0.9709190726280212,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4809871613979339,1.0,1.0,0.0,1.0,-2.553261995315552,2.5532567501068115,5.239008260105038e-06,1.9708788394927976,0.8389729857444763,0.8389729857444763,0.0,104.1268310546875,109.0,26929.953125,-0.0,1403.5772705078125,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306091308594,293.1499938964844,293.1499938964844,282.75,37083.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769955575466156,1.0,0.0,0.0,3.409090757369995,3.4091126918792725,7.754796911285666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.42431640625,0.0,1288.8677978515625,1895.4371337890625,0.0,2200.443603515625,0.8524949550628662,1.0,0.0,3.0,1.0,0.0
12332520,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164206743240356,0.2716671228408813,0.2462648898363113,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9023640751838684,0.3701384961605072,0.352156788110733,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868107795715332,0.3516967296600342,0.2472570985555648,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8642675280570984,0.3255949318408966,0.3102117776870727,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540066838264465,0.213723286986351,0.9709190726280212,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4809871613979339,1.0,1.0,0.0,1.0,-2.553261995315552,2.5532567501068115,5.239008260105038e-06,1.9708788394927976,0.8389729857444763,0.8389729857444763,0.0,104.1268310546875,109.0,26929.953125,-0.0,1403.5772705078125,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306091308594,293.1499938964844,293.1499938964844,282.75,37083.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769955575466156,1.0,0.0,0.0,3.409090757369995,3.4091126918792725,7.754796911285666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.42431640625,0.0,1288.8677978515625,1895.4371337890625,0.0,2200.443603515625,0.8524949550628662,1.0,0.0,3.0,1.0,0.0
12332580,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104465007781982,0.2711942791938782,0.2459215819835662,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8949976563453674,0.3691341280937195,0.3512934744358063,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8797382116317749,0.3508775234222412,0.246748000383377,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8575156331062317,0.3247262239456177,0.3094790279865265,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.74843430519104,0.2132654935121536,0.9692869782447816,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.45147705078125,1.0,0.482138454914093,1.0,1.0,0.0,1.0,-2.54835844039917,2.5483531951904297,5.2191617214703e-06,1.967222094535828,0.8321731090545654,0.8321731090545654,0.0,106.63511657714844,112.0,25207.517578125,-0.0,1408.12451171875,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.3269348144531,293.1499938964844,293.1499938964844,283.04998779296875,37048.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458341717720032,1.0,0.0,0.0,3.369480609893799,3.369502305984497,7.57563839215436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.32275390625,0.0,1250.13916015625,1895.4371337890625,0.0,1989.52099609375,0.8437221646308899,1.0,0.0,3.0,1.0,0.0
12332640,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104465007781982,0.2711942791938782,0.2459215819835662,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8949976563453674,0.3691341280937195,0.3512934744358063,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8797382116317749,0.3508775234222412,0.246748000383377,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8575156331062317,0.3247262239456177,0.3094790279865265,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.74843430519104,0.2132654935121536,0.9692869782447816,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.45147705078125,1.0,0.482138454914093,1.0,1.0,0.0,1.0,-2.54835844039917,2.5483531951904297,5.2191617214703e-06,1.967222094535828,0.8321731090545654,0.8321731090545654,0.0,106.63511657714844,112.0,25207.517578125,-0.0,1408.12451171875,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.3269348144531,293.1499938964844,293.1499938964844,283.04998779296875,37048.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458341717720032,1.0,0.0,0.0,3.369480609893799,3.369502305984497,7.57563839215436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.32275390625,0.0,1250.13916015625,1895.4371337890625,0.0,1989.52099609375,0.8437221646308899,1.0,0.0,3.0,1.0,0.0
12332700,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.8073166608810425,0.2709656655788421,0.2457494139671325,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.891268253326416,0.3686462342739105,0.3508691489696502,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8761693239212036,0.3504800498485565,0.2464960664510727,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8541295528411865,0.3243024349212646,0.3091180920600891,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.7456467747688293,0.2130473852157592,0.968518078327179,285.5707397460937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5801086425781,1.0,0.482776939868927,1.0,1.0,0.0,1.0,-2.545981407165528,2.545976161956787,5.20955336469342e-06,1.96544885635376,0.8293703198432922,0.8293703198432922,0.0,107.96814727783205,112.0,24008.296875,-0.0,1410.829345703125,1.0,282.9902038574219,284.6826477050781,291.5848999023437,293.1380615234375,293.1499938964844,293.1499938964844,283.04998779296875,37017.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309190630912781,1.0,0.0,0.0,3.349905014038086,3.349926471710205,7.487870448130707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.06201171875,0.0,1231.21484375,1895.4371337890625,0.0,1862.7760009765625,0.8394244909286499,1.0,0.0,3.0,1.0,0.0
12332760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.8043837547302246,0.2707943618297577,0.2456529587507248,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8878208994865417,0.3682138621807098,0.3505197465419769,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8728919625282288,0.350139707326889,0.2463038116693496,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.8510168790817261,0.3239269852638244,0.3088217973709106,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.7430919408798218,0.2128661870956421,0.9679609537124634,285.6141052246094,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.064453125,285.61480712890625,1.0,0.4834690392017364,1.0,1.0,0.0,1.0,-2.544188976287842,2.5441837310791016,5.202321972319624e-06,1.9641159772872925,0.8257635235786438,0.8257635235786438,0.0,109.26590728759766,115.0,23626.130859375,-0.0,1414.1337890625,1.0,283.03887939453125,284.73095703125,291.56597900390625,293.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,37009.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208539843559265,1.0,0.0,0.0,3.331288576126098,3.3313097953796387,7.404876214422984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.46240234375,0.0,1213.548095703125,1895.4371337890625,0.0,1779.0535888671875,0.8332728743553162,1.0,0.0,3.0,1.0,0.0
12332820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975643277168274,0.270020842552185,0.2452024817466735,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800690174102783,0.3669617772102356,0.3495850563049316,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8654983043670654,0.3490327596664428,0.2457217276096344,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440621495246887,0.3228242695331573,0.3080164194107055,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373518347740173,0.2122563570737838,0.9661919474601746,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629943847656,1.0,0.484845221042633,1.0,1.0,0.0,1.0,-2.5387353897094727,2.5387301445007324,5.180309472052613e-06,1.9600385427474976,0.8174059391021729,0.8174059391021729,0.0,112.21783447265624,118.0,22728.681640625,-0.0,1419.8419189453125,1.0,283.1457824707031,284.80548095703125,291.525390625,293.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,36721.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076548337936401,1.0,0.0,0.0,3.271493434906006,3.271514177322388,7.141433684410003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55029296875,0.0,1156.264892578125,1895.4371337890625,0.0,1671.6795654296875,0.8185075521469116,1.0,0.0,3.0,1.0,0.0
12332880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975643277168274,0.270020842552185,0.2452024817466735,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800690174102783,0.3669617772102356,0.3495850563049316,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8654983043670654,0.3490327596664428,0.2457217276096344,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440621495246887,0.3228242695331573,0.3080164194107055,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373518347740173,0.2122563570737838,0.9661919474601746,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629943847656,1.0,0.484845221042633,1.0,1.0,0.0,1.0,-2.5387353897094727,2.5387301445007324,5.180309472052613e-06,1.9600385427474976,0.8174059391021729,0.8174059391021729,0.0,112.21783447265624,118.0,22728.681640625,-0.0,1419.8419189453125,1.0,283.1457824707031,284.80548095703125,291.525390625,293.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,36721.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076548337936401,1.0,0.0,0.0,3.271493434906006,3.271514177322388,7.141433684410003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55029296875,0.0,1156.264892578125,1895.4371337890625,0.0,1671.6795654296875,0.8185075521469116,1.0,0.0,3.0,1.0,0.0
12332940,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7894192934036255,0.2686679661273956,0.2442631125450134,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711406588554382,0.3651548326015472,0.348168283700943,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569676280021667,0.3473419845104217,0.2447594702243805,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8360860347747803,0.3212085366249084,0.3067686557769775,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7306573390960693,0.2112492471933365,0.9628575444221495,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.6515808105469,1.0,0.4860175251960754,1.0,1.0,0.0,1.0,-2.5292468070983887,2.5292415618896484,5.141881501913304e-06,1.9528217315673828,0.8067610859870911,0.8067610859870911,0.0,115.62849426269533,121.0,22154.56640625,-0.0,1422.2677001953125,1.0,283.1498413085937,284.8111267089844,291.47967529296875,292.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,36200.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031856775283813,1.0,0.0,0.0,3.1876871585845947,3.18770694732666,6.78023411637696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.58154296875,0.0,1078.3936767578125,1895.4371337890625,0.0,1635.984130859375,0.799107015132904,1.0,0.0,3.0,1.0,0.0
12333000,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7894192934036255,0.2686679661273956,0.2442631125450134,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711406588554382,0.3651548326015472,0.348168283700943,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569676280021667,0.3473419845104217,0.2447594702243805,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8360860347747803,0.3212085366249084,0.3067686557769775,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7306573390960693,0.2112492471933365,0.9628575444221495,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.6515808105469,1.0,0.4860175251960754,1.0,1.0,0.0,1.0,-2.5292468070983887,2.5292415618896484,5.141881501913304e-06,1.9528217315673828,0.8067610859870911,0.8067610859870911,0.0,115.62849426269533,121.0,22154.56640625,-0.0,1422.2677001953125,1.0,283.1498413085937,284.8111267089844,291.47967529296875,292.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,36200.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031856775283813,1.0,0.0,0.0,3.1876871585845947,3.18770694732666,6.78023411637696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.58154296875,0.0,1078.3936767578125,1895.4371337890625,0.0,1635.984130859375,0.799107015132904,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807724475860596,0.2669630646705627,0.2429502457380294,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618809580802917,0.3629752993583679,0.3463501036167145,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481372594833374,0.3452809751033783,0.243496686220169,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8277692198753357,0.3192375004291534,0.3051425814628601,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.723506510257721,0.2099335044622421,0.958025336265564,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665283203125,285.641845703125,1.0,0.4868809580802917,1.0,1.0,0.0,1.0,-2.5162103176116943,2.516205310821533,5.089144906378351e-06,1.9428157806396484,0.7943861484527588,0.7943861484527588,0.0,119.23127746582033,109.0,21560.689453125,-0.0,1420.904541015625,1.0,283.1499938964844,284.8190002441406,291.4027709960937,292.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35555.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988511085510254,1.0,0.0,0.0,3.087111711502075,3.087130546569824,6.359134658850962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4677734375,0.0,989.6492919921876,1895.4371337890625,0.0,1601.6978759765625,0.7759541869163513,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807724475860596,0.2669630646705627,0.2429502457380294,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618809580802917,0.3629752993583679,0.3463501036167145,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481372594833374,0.3452809751033783,0.243496686220169,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8277692198753357,0.3192375004291534,0.3051425814628601,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.723506510257721,0.2099335044622421,0.958025336265564,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665283203125,285.641845703125,1.0,0.4868809580802917,1.0,1.0,0.0,1.0,-2.5162103176116943,2.516205310821533,5.089144906378351e-06,1.9428157806396484,0.7943861484527588,0.7943861484527588,0.0,119.23127746582033,109.0,21560.689453125,-0.0,1420.904541015625,1.0,283.1499938964844,284.8190002441406,291.4027709960937,292.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35555.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988511085510254,1.0,0.0,0.0,3.087111711502075,3.087130546569824,6.359134658850962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4677734375,0.0,989.6492919921876,1895.4371337890625,0.0,1601.6978759765625,0.7759541869163513,1.0,0.0,3.0,1.0,0.0
12333180,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.781775712966919,0.2651382386684418,0.2412717640399933,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630832433700562,0.3606324195861816,0.344110906124115,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8492958545684814,0.3430724740028381,0.2419324517250061,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8287913203239441,0.3171032667160034,0.3030981719493866,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243168950080872,0.2084585130214691,0.9512537121772766,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6370849609375,1.0,0.4827370643615722,1.0,1.0,0.0,1.0,-2.499035358428955,2.499030351638794,5.020026492275065e-06,1.929600715637207,0.7804614305496216,0.7804614305496216,0.0,117.0262680053711,97.0,20939.603515625,-0.0,1389.482421875,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,34828.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691942036151886,1.0,0.0,0.0,2.972809314727783,2.972827196121216,5.89694991504075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.02294921875,0.0,895.0579833984375,1895.4371337890625,0.0,1547.75048828125,0.7497826814651489,1.0,0.0,3.0,1.0,0.0
12333240,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.781775712966919,0.2651382386684418,0.2412717640399933,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630832433700562,0.3606324195861816,0.344110906124115,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8492958545684814,0.3430724740028381,0.2419324517250061,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8287913203239441,0.3171032667160034,0.3030981719493866,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243168950080872,0.2084585130214691,0.9512537121772766,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6370849609375,1.0,0.4827370643615722,1.0,1.0,0.0,1.0,-2.499035358428955,2.499030351638794,5.020026492275065e-06,1.929600715637207,0.7804614305496216,0.7804614305496216,0.0,117.0262680053711,97.0,20939.603515625,-0.0,1389.482421875,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,34828.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691942036151886,1.0,0.0,0.0,2.972809314727783,2.972827196121216,5.89694991504075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.02294921875,0.0,895.0579833984375,1895.4371337890625,0.0,1547.75048828125,0.7497826814651489,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7850112915039062,0.2642256915569305,0.2403640747070312,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8666308522224426,0.3594423830509186,0.3429018259048462,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8526908755302429,0.3419560194015503,0.2410887032747268,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8319331407546997,0.3160160779953003,0.301985502243042,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7269740700721741,0.2077003121376037,0.9474379420280457,285.6390380859375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.63897705078125,1.0,0.4795466959476471,1.0,1.0,0.0,1.0,-2.4895577430725098,2.4895527362823486,4.982040081813466e-06,1.9222816228866573,0.7729910016059875,0.7729910016059875,0.0,114.35112762451172,97.0,20607.8203125,-0.0,1366.1207275390625,1.0,283.1499938964844,284.8446655273437,291.2749328613281,292.7065124511719,293.1499938964844,293.1499938964844,283.1499938964844,34271.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874775886535645,1.0,0.0,0.0,2.9040067195892334,2.9040238857269287,5.627151153930754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.94775390625,0.0,840.508544921875,1895.4371337890625,0.0,1513.3643798828125,0.7367453575134277,1.0,0.0,3.0,1.0,0.0
12333360,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7897313833236694,0.2633212506771087,0.2394376397132873,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8717981576919556,0.3582503795623779,0.3416623473167419,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8576433062553406,0.3408408463001251,0.2402252405881881,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8365030288696289,0.3149256706237793,0.3008410334587097,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308288216590881,0.2069390416145324,0.9434674978256226,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.638427734375,1.0,0.4758065938949585,1.0,1.0,0.0,1.0,-2.4797732830047607,2.4797682762146,4.942964096699143e-06,1.9147179126739504,0.7651468515396118,0.7651468515396118,0.0,110.96281433105467,85.0,20305.248046875,-0.0,1339.52685546875,1.0,283.1499938964844,284.8533935546875,291.2355041503906,292.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,34042.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825169324874878,1.0,0.0,0.0,2.8468449115753174,2.8468618392944336,5.407804337664857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.4609375,0.0,798.3070068359375,1895.4371337890625,0.0,1475.6064453125,0.7211017608642578,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.803287923336029,0.2615490555763244,0.2375551015138626,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867561221122742,0.3558789789676666,0.3391275405883789,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.872063934803009,0.3386310040950775,0.2384629100561142,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.849787712097168,0.3127531409263611,0.2984926402568817,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7419633269309998,0.2054254114627838,0.9352494478225708,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.64703369140625,1.0,0.4671178460121155,1.0,1.0,0.0,1.0,-2.4596540927886963,2.459649085998535,4.8630754463374615e-06,1.8991467952728271,0.7486416697502136,0.7486416697502136,0.0,102.66876983642578,73.0,19666.673828125,-0.0,1279.895751953125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,33202.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714056134223938,1.0,0.0,0.0,2.71104383468628,2.7110595703125,4.904180741505115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.47314453125,0.0,702.3798828125,1895.4371337890625,0.0,1392.8148193359375,0.6903561353683472,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.803287923336029,0.2615490555763244,0.2375551015138626,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867561221122742,0.3558789789676666,0.3391275405883789,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.872063934803009,0.3386310040950775,0.2384629100561142,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.849787712097168,0.3127531409263611,0.2984926402568817,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7419633269309998,0.2054254114627838,0.9352494478225708,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.64703369140625,1.0,0.4671178460121155,1.0,1.0,0.0,1.0,-2.4596540927886963,2.459649085998535,4.8630754463374615e-06,1.8991467952728271,0.7486416697502136,0.7486416697502136,0.0,102.66876983642578,73.0,19666.673828125,-0.0,1279.895751953125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,33202.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714056134223938,1.0,0.0,0.0,2.71104383468628,2.7110595703125,4.904180741505115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.47314453125,0.0,702.3798828125,1895.4371337890625,0.0,1392.8148193359375,0.6903561353683472,1.0,0.0,3.0,1.0,0.0
12333540,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8216350078582764,0.259834736585617,0.2356716692447662,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.9084354639053344,0.3535416424274444,0.3365670144557953,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8930726647377014,0.336463063955307,0.2366875261068344,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693881034851074,0.3106081485748291,0.2961126863956451,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.7583916187286377,0.203941136598587,0.9268898963928224,285.6630859375,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0521545410156,285.6637268066406,1.0,0.4573045372962951,1.0,1.0,0.0,1.0,-2.439279317855835,2.439274549484253,4.782817086379509e-06,1.8833577632904053,0.7311509847640991,0.7311509847640991,0.0,93.0311279296875,61.0,19035.9296875,-0.0,1215.2919921875,1.0,283.1499938964844,284.9188537597656,291.1007385253906,292.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,32308.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593214273452759,1.0,0.0,0.0,2.567312717437744,2.5673270225524902,4.397955990498305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56689453125,0.0,609.8146362304688,1895.4371337890625,0.0,1305.7138671875,0.6580004096031189,1.0,0.0,3.0,1.0,0.0
12333600,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8216350078582764,0.259834736585617,0.2356716692447662,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.9084354639053344,0.3535416424274444,0.3365670144557953,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8930726647377014,0.336463063955307,0.2366875261068344,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693881034851074,0.3106081485748291,0.2961126863956451,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.7583916187286377,0.203941136598587,0.9268898963928224,285.6630859375,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0521545410156,285.6637268066406,1.0,0.4573045372962951,1.0,1.0,0.0,1.0,-2.439279317855835,2.439274549484253,4.782817086379509e-06,1.8833577632904053,0.7311509847640991,0.7311509847640991,0.0,93.0311279296875,61.0,19035.9296875,-0.0,1215.2919921875,1.0,283.1499938964844,284.9188537597656,291.1007385253906,292.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,32308.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593214273452759,1.0,0.0,0.0,2.567312717437744,2.5673270225524902,4.397955990498305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56689453125,0.0,609.8146362304688,1895.4371337890625,0.0,1305.7138671875,0.6580004096031189,1.0,0.0,3.0,1.0,0.0
12333660,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8458582162857056,0.2581863403320312,0.2338151335716247,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415051937103271,0.3512531816959381,0.3340171277523041,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9238350987434388,0.334350049495697,0.2349245399236679,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972762227058411,0.3085044622421264,0.2937365472316742,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7820900678634644,0.2024989277124405,0.91855388879776,285.6878356933594,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6888732910156,1.0,0.4467490613460541,1.0,1.0,0.0,1.0,-2.4189977645874023,2.4189932346343994,4.703584181697806e-06,1.867626905441284,0.7128287553787231,0.7128287553787231,0.0,82.58670806884766,49.0,18452.642578125,-0.0,1148.4903564453125,1.0,283.1499938964844,284.9698791503906,291.0478820800781,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31358.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469554305076599,1.0,0.0,0.0,2.4176478385925293,2.417661190032959,3.900133549450402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.93017578125,0.0,522.677734375,1895.4371337890625,0.0,1219.9443359375,0.6245082020759583,1.0,0.0,3.0,1.0,0.0
