time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333720,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8458582162857056,0.2581863403320312,0.2338151335716247,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415051937103271,0.3512531816959381,0.3340171277523041,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9238350987434388,0.334350049495697,0.2349245399236679,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972762227058411,0.3085044622421264,0.2937365472316742,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7820900678634644,0.2024989277124405,0.91855388879776,285.6878356933594,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6888732910156,1.0,0.4467490613460541,1.0,1.0,0.0,1.0,-2.4189977645874023,2.4189932346343994,4.703584181697806e-06,1.867626905441284,0.7128287553787231,0.7128287553787231,0.0,82.58670806884766,49.0,18452.642578125,-0.0,1148.4903564453125,1.0,283.1499938964844,284.9698791503906,291.0478820800781,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31358.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469554305076599,1.0,0.0,0.0,2.4176478385925293,2.417661190032959,3.900133549450402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.93017578125,0.0,522.677734375,1895.4371337890625,0.0,1219.9443359375,0.6245082020759583,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8818503022193909,0.2566051483154297,0.2319996356964111,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9826884269714355,0.3490195572376251,0.3314976990222931,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.9679308533668518,0.3322968482971191,0.233187660574913,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404630661010742,0.3064475655555725,0.2913834750652313,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8157745003700256,0.2011035531759262,0.9103294014930724,285.7208557128906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.72235107421875,1.0,0.4356807470321655,1.0,1.0,0.0,1.0,-2.3989953994750977,2.398990631103516,4.626097961590858e-06,1.8521041870117188,0.6937482953071594,0.6937482953071594,0.0,71.65841674804688,52.0,17860.962890625,-0.0,1081.087890625,1.0,283.1499938964844,285.0300598144531,291.00225830078125,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30356.935546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347420811653137,1.0,0.0,0.0,2.263807773590088,2.263819932937622,3.419577296881471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0849609375,0.0,442.3964538574219,1895.4371337890625,0.0,1138.76904296875,0.5903105735778809,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8818503022193909,0.2566051483154297,0.2319996356964111,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9826884269714355,0.3490195572376251,0.3314976990222931,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.9679308533668518,0.3322968482971191,0.233187660574913,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404630661010742,0.3064475655555725,0.2913834750652313,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8157745003700256,0.2011035531759262,0.9103294014930724,285.7208557128906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.72235107421875,1.0,0.4356807470321655,1.0,1.0,0.0,1.0,-2.3989953994750977,2.398990631103516,4.626097961590858e-06,1.8521041870117188,0.6937482953071594,0.6937482953071594,0.0,71.65841674804688,52.0,17860.962890625,-0.0,1081.087890625,1.0,283.1499938964844,285.0300598144531,291.00225830078125,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30356.935546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347420811653137,1.0,0.0,0.0,2.263807773590088,2.263819932937622,3.419577296881471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0849609375,0.0,442.3964538574219,1895.4371337890625,0.0,1138.76904296875,0.5903105735778809,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.8961305022239685,0.2558378279209137,0.2311850190162658,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.9951802492141724,0.3479240238666534,0.33033287525177,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9821777939796448,0.3312926888465881,0.232390284538269,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.9568501114845276,0.3054370582103729,0.2902990281581878,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.8276987075805664,0.2004230618476867,0.9066547155380248,285.7431945800781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7453308105469,1.0,0.4320272803306579,1.0,1.0,0.0,1.0,-2.389940023422241,2.389935255050659,4.591192009684164e-06,1.845051527023316,0.6839954257011414,0.6839954257011414,0.0,68.14994812011719,52.0,17548.7734375,-0.0,1056.7889404296875,1.0,283.1499938964844,285.06744384765625,290.9808654785156,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29650.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286202073097229,1.0,0.0,0.0,2.179219007492065,2.1792304515838623,3.168802038544527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1005859375,0.0,401.4244079589844,1895.4371337890625,0.0,1099.464111328125,0.5741631388664246,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9041887521743774,0.255071073770523,0.2304368019104004,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.9990000128746032,0.3468872904777527,0.3272571563720703,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9893622398376464,0.330291211605072,0.2316454201936721,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9654214382171632,0.3044270575046539,0.2892826795578003,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.8342999219894409,0.1997419595718383,0.9032947421073914,285.76324462890625,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7650756835937,1.0,0.4290570020675659,1.0,1.0,0.0,1.0,-2.3794362545013428,2.37943172454834,4.551078745862469e-06,1.836981177330017,0.6740422248840332,0.6740422248840332,0.0,66.0965805053711,70.0,17262.138671875,-0.0,1036.8922119140625,1.0,283.1499938964844,285.1004638671875,290.9610595703125,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,29299.666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225146651268005,1.0,0.0,0.0,2.107765913009644,2.1077771186828613,2.964409304695437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.5283203125,0.0,369.9659423828125,1895.4371337890625,0.0,1061.216552734375,0.5558690428733826,1.0,0.0,3.0,1.0,0.0
12334020,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.8876016139984131,0.2535523474216461,0.2291835695505142,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9879491329193116,0.3447864055633545,0.3274584114551544,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9738832712173462,0.3283145129680633,0.2303511798381805,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.9468315243721008,0.3024271130561828,0.2875095903873443,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8202576041221619,0.1983939856290817,0.8977940082550049,285.8175048828125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0475158691406,285.8203430175781,1.0,0.4300549626350403,1.0,1.0,0.0,1.0,-2.368092536926269,2.3680880069732666,4.507980975176906e-06,1.828275203704834,0.6538782715797424,0.6538782715797424,0.0,68.6561508178711,88.0,16685.451171875,-0.0,1034.8837890625,1.0,283.1499938964844,285.1838073730469,290.9236145019531,292.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28182.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100572943687439,1.0,0.0,0.0,1.9516489505767824,1.951659083366394,2.541539174671925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8662109375,0.0,305.9493408203125,1895.4371337890625,0.0,986.23193359375,0.5216650366783142,1.0,0.0,3.0,1.0,0.0
12334080,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.8876016139984131,0.2535523474216461,0.2291835695505142,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9879491329193116,0.3447864055633545,0.3274584114551544,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9738832712173462,0.3283145129680633,0.2303511798381805,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.9468315243721008,0.3024271130561828,0.2875095903873443,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8202576041221619,0.1983939856290817,0.8977940082550049,285.8175048828125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0475158691406,285.8203430175781,1.0,0.4300549626350403,1.0,1.0,0.0,1.0,-2.368092536926269,2.3680880069732666,4.507980975176906e-06,1.828275203704834,0.6538782715797424,0.6538782715797424,0.0,68.6561508178711,88.0,16685.451171875,-0.0,1034.8837890625,1.0,283.1499938964844,285.1838073730469,290.9236145019531,292.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28182.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100572943687439,1.0,0.0,0.0,1.9516489505767824,1.951659083366394,2.541539174671925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8662109375,0.0,305.9493408203125,1895.4371337890625,0.0,986.23193359375,0.5216650366783142,1.0,0.0,3.0,1.0,0.0
12334140,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8496207594871521,0.2520078718662262,0.2281485497951507,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9462153315544128,0.3425759077072143,0.3257122635841369,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.928847312927246,0.3263307809829712,0.2292395085096359,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.900861918926239,0.3004103004932403,0.2859745323657989,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.7849161624908447,0.19700787961483,0.8933380842208862,285.8813171386719,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.046630859375,285.8843994140625,1.0,0.4354211390018463,1.0,1.0,0.0,1.0,-2.35575795173645,2.3557536602020264,4.460701347852592e-06,1.8184452056884768,0.6333871483802795,0.6333871483802795,0.0,77.34164428710938,106.0,16087.46875,-0.0,1056.6998291015625,1.0,283.1499938964844,285.2772521972656,290.8902587890625,292.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,27008.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973927974700928,1.0,0.0,0.0,1.7977335453033447,1.7977426052093506,2.156473186687436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.0732421875,0.0,250.53225708007807,1895.4371337890625,0.0,914.3866577148438,0.4881992042064667,1.0,0.0,3.0,1.0,0.0
12334200,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8496207594871521,0.2520078718662262,0.2281485497951507,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9462153315544128,0.3425759077072143,0.3257122635841369,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.928847312927246,0.3263307809829712,0.2292395085096359,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.900861918926239,0.3004103004932403,0.2859745323657989,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.7849161624908447,0.19700787961483,0.8933380842208862,285.8813171386719,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.046630859375,285.8843994140625,1.0,0.4354211390018463,1.0,1.0,0.0,1.0,-2.35575795173645,2.3557536602020264,4.460701347852592e-06,1.8184452056884768,0.6333871483802795,0.6333871483802795,0.0,77.34164428710938,106.0,16087.46875,-0.0,1056.6998291015625,1.0,283.1499938964844,285.2772521972656,290.8902587890625,292.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,27008.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973927974700928,1.0,0.0,0.0,1.7977335453033447,1.7977426052093506,2.156473186687436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.0732421875,0.0,250.53225708007807,1895.4371337890625,0.0,914.3866577148438,0.4881992042064667,1.0,0.0,3.0,1.0,0.0
12334260,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8135072588920593,0.2504578232765198,0.2272301167249679,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8981581330299377,0.3404066264629364,0.3241566717624664,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8835350275039673,0.3243553042411804,0.2282290458679199,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.8594127297401428,0.2983901500701904,0.2845663428306579,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7495419383049011,0.1955977082252502,0.889391303062439,285.9545593261719,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9580993652344,1.0,0.4435804784297943,1.0,1.0,0.0,1.0,-2.3451383113861084,2.345134019851685,4.420565801410703e-06,1.8101818561553955,0.6126866936683655,0.6126866936683655,0.0,89.50456237792969,124.0,15480.3447265625,-0.0,1093.8343505859375,1.0,283.1499938964844,285.381103515625,290.85986328125,291.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,25785.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843355059623718,1.0,0.0,0.0,1.6479454040527344,1.6479536294937134,1.8120870493021362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.986083984375,0.0,203.41925048828125,1895.4371337890625,0.0,845.2943725585938,0.4558861851692199,1.0,0.0,3.0,1.0,0.0
12334320,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8135072588920593,0.2504578232765198,0.2272301167249679,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8981581330299377,0.3404066264629364,0.3241566717624664,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8835350275039673,0.3243553042411804,0.2282290458679199,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.8594127297401428,0.2983901500701904,0.2845663428306579,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7495419383049011,0.1955977082252502,0.889391303062439,285.9545593261719,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9580993652344,1.0,0.4435804784297943,1.0,1.0,0.0,1.0,-2.3451383113861084,2.345134019851685,4.420565801410703e-06,1.8101818561553955,0.6126866936683655,0.6126866936683655,0.0,89.50456237792969,124.0,15480.3447265625,-0.0,1093.8343505859375,1.0,283.1499938964844,285.381103515625,290.85986328125,291.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,25785.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843355059623718,1.0,0.0,0.0,1.6479454040527344,1.6479536294937134,1.8120870493021362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.986083984375,0.0,203.41925048828125,1895.4371337890625,0.0,845.2943725585938,0.4558861851692199,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7794128656387329,0.2489194422960281,0.2264017611742019,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8603941202163696,0.3382713198661804,0.3227213025093078,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8472092151641846,0.3224015235900879,0.2272961437702179,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8254544734954834,0.296377956867218,0.2832506597042084,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.7205792665481567,0.1941749900579452,0.8857908248901367,286.03643798828125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0446472167969,286.0404052734375,1.0,0.4534435272216797,1.0,1.0,0.0,1.0,-2.335391998291016,2.3353874683380127,4.3838949750352185e-06,1.8025964498519893,0.5918882489204407,0.5918882489204407,0.0,103.92998504638672,112.0,14859.0419921875,-0.0,1140.5885009765625,1.0,283.1499938964844,285.4944152832031,290.8322448730469,291.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,24521.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707557201385498,1.0,0.0,0.0,1.5040193796157837,1.5040267705917358,1.509385896270033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4384765625,0.0,164.02357482910156,1895.4371337890625,0.0,778.6962890625,0.425076961517334,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7794128656387329,0.2489194422960281,0.2264017611742019,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8603941202163696,0.3382713198661804,0.3227213025093078,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8472092151641846,0.3224015235900879,0.2272961437702179,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8254544734954834,0.296377956867218,0.2832506597042084,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.7205792665481567,0.1941749900579452,0.8857908248901367,286.03643798828125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0446472167969,286.0404052734375,1.0,0.4534435272216797,1.0,1.0,0.0,1.0,-2.335391998291016,2.3353874683380127,4.3838949750352185e-06,1.8025964498519893,0.5918882489204407,0.5918882489204407,0.0,103.92998504638672,112.0,14859.0419921875,-0.0,1140.5885009765625,1.0,283.1499938964844,285.4944152832031,290.8322448730469,291.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,24521.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707557201385498,1.0,0.0,0.0,1.5040193796157837,1.5040267705917358,1.509385896270033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4384765625,0.0,164.02357482910156,1895.4371337890625,0.0,778.6962890625,0.425076961517334,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.7717236876487732,0.248167797923088,0.2258585393428802,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.8521455526351929,0.3372223675251007,0.3218722343444824,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.839361310005188,0.3214428424835205,0.2267310470342636,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.8178348541259766,0.2953831553459167,0.2824542224407196,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.7137405276298523,0.1934671998023986,0.8833021521568298,286.0849609375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0442199707031,286.08990478515625,1.0,0.4547650516033172,1.0,1.0,0.0,1.0,-2.329097509384156,2.3290932178497314,4.360380899015581e-06,1.7977436780929563,0.5815466642379761,0.5815466642379761,0.0,107.4799346923828,112.0,14535.0966796875,-0.0,1147.685302734375,1.0,283.1499938964844,285.559814453125,290.81903076171875,291.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,23677.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637199878692627,1.0,0.0,0.0,1.4287792444229126,1.4287861585617063,1.3621460936974472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.643798828125,0.0,145.15101623535156,1895.4371337890625,0.0,746.2032470703125,0.4114579558372497,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.7684438228607178,0.247460126876831,0.225261390209198,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.8486200571060181,0.3362098336219787,0.3209613263607025,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.836020290851593,0.3205236494541168,0.2261219918727874,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8144408464431763,0.2944198548793793,0.2815909385681152,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.7105779051780701,0.1927854120731353,0.8804663419723511,286.1302795410156,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.1348571777344,1.0,0.454649418592453,1.0,1.0,0.0,1.0,-2.3221113681793213,2.322107076644897,4.334290679253172e-06,1.7923190593719482,0.5711696743965149,0.5711696743965149,0.0,108.71514892578124,100.0,14256.154296875,-0.0,1144.8099365234375,1.0,283.1499938964844,285.620361328125,290.8076171875,291.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,23224.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566389560699463,1.0,0.0,0.0,1.3675096035003662,1.367516279220581,1.2478265887239104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.5625,0.0,131.56854248046875,1895.4371337890625,0.0,714.8325805664062,0.3960473239421844,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.7695905566215515,0.2461814880371093,0.2240221053361892,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8497280478477478,0.3343010246753692,0.3190721273422241,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8371635675430298,0.3188099265098572,0.2248599380254745,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8153596520423889,0.2925974726676941,0.27978515625,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7113053798675537,0.1915157586336136,0.8743681907653809,286.2325744628906,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23748779296875,1.0,0.4511206150054931,1.0,1.0,0.0,1.0,-2.307343006134033,2.3073387145996094,4.2793840293597896e-06,1.7808375358581543,0.5506367087364197,0.5506367087364197,0.0,106.82241821289062,88.0,13642.5498046875,-0.0,1121.05859375,1.0,283.1499938964844,285.7555236816406,290.7866516113281,291.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,21909.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422415137290955,1.0,0.0,0.0,1.2396091222763062,1.239614963531494,1.025328231207823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.916748046875,0.0,105.1794204711914,1895.4371337890625,0.0,654.9932861328125,0.3689823150634765,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.7695905566215515,0.2461814880371093,0.2240221053361892,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8497280478477478,0.3343010246753692,0.3190721273422241,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8371635675430298,0.3188099265098572,0.2248599380254745,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8153596520423889,0.2925974726676941,0.27978515625,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7113053798675537,0.1915157586336136,0.8743681907653809,286.2325744628906,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23748779296875,1.0,0.4511206150054931,1.0,1.0,0.0,1.0,-2.307343006134033,2.3073387145996094,4.2793840293597896e-06,1.7808375358581543,0.5506367087364197,0.5506367087364197,0.0,106.82241821289062,88.0,13642.5498046875,-0.0,1121.05859375,1.0,283.1499938964844,285.7555236816406,290.7866516113281,291.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,21909.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422415137290955,1.0,0.0,0.0,1.2396091222763062,1.239614963531494,1.025328231207823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.916748046875,0.0,105.1794204711914,1895.4371337890625,0.0,654.9932861328125,0.3689823150634765,1.0,0.0,3.0,1.0,0.0
12334740,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.7782822251319885,0.2450678795576095,0.2227894812822342,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.858828604221344,0.3325387835502624,0.3171697854995727,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.845964789390564,0.3172513246536255,0.2235946655273437,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407592773437,0.8236435055732727,0.2909080982208252,0.2779529988765716,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7186804413795471,0.1903728693723678,0.8681103587150574,286.3411560058594,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34637451171875,1.0,0.4446422159671783,1.0,1.0,0.0,1.0,-2.2923390865325928,2.292334794998169,4.223959876981098e-06,1.769161820411682,0.5303525328636169,0.5303525328636169,0.0,101.02975463867188,76.0,13017.25,-0.0,1082.0914306640625,1.0,283.1499938964844,285.8968811035156,290.767822265625,291.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20591.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275507569313049,1.0,0.0,0.0,1.1208118200302124,1.1208170652389526,8.382215810343041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.752197265625,0.0,83.90585327148438,1895.4371337890625,0.0,599.0792236328125,0.3469166755676269,1.0,0.0,3.0,1.0,0.0
12334800,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.7782822251319885,0.2450678795576095,0.2227894812822342,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.858828604221344,0.3325387835502624,0.3171697854995727,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.845964789390564,0.3172513246536255,0.2235946655273437,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407592773437,0.8236435055732727,0.2909080982208252,0.2779529988765716,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7186804413795471,0.1903728693723678,0.8681103587150574,286.3411560058594,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34637451171875,1.0,0.4446422159671783,1.0,1.0,0.0,1.0,-2.2923390865325928,2.292334794998169,4.223959876981098e-06,1.769161820411682,0.5303525328636169,0.5303525328636169,0.0,101.02975463867188,76.0,13017.25,-0.0,1082.0914306640625,1.0,283.1499938964844,285.8968811035156,290.767822265625,291.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20591.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275507569313049,1.0,0.0,0.0,1.1208118200302124,1.1208170652389526,8.382215810343041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.752197265625,0.0,83.90585327148438,1895.4371337890625,0.0,599.0792236328125,0.3469166755676269,1.0,0.0,3.0,1.0,0.0
12334860,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.7933161854743958,0.2440267354249954,0.2215624898672104,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.874856173992157,0.3308447301387787,0.3152655363082886,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8614258766174316,0.3157615065574646,0.2223301082849502,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.8378167748451233,0.2892816364765167,0.2761114239692688,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.7308949828147888,0.1893062144517898,0.8618406653404236,286.434326171875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4390869140625,1.0,0.4363251626491546,1.0,1.0,0.0,1.0,-2.277315378189087,2.277311325073242,4.168844498053659e-06,1.757469892501831,0.5099570155143738,0.5099570155143738,0.0,92.91554260253906,64.0,12466.52734375,-0.0,1034.571533203125,1.0,283.1499938964844,286.0180358886719,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132856965065002,1.0,0.0,0.0,1.0284361839294434,1.0284411907196045,7.057455775338894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.0146484375,0.0,70.44580841064453,1895.4371337890625,0.0,549.4028930664062,0.3297012150287628,1.0,0.0,3.0,1.0,0.0
12334920,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.7933161854743958,0.2440267354249954,0.2215624898672104,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.874856173992157,0.3308447301387787,0.3152655363082886,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8614258766174316,0.3157615065574646,0.2223301082849502,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.8378167748451233,0.2892816364765167,0.2761114239692688,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.7308949828147888,0.1893062144517898,0.8618406653404236,286.434326171875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4390869140625,1.0,0.4363251626491546,1.0,1.0,0.0,1.0,-2.277315378189087,2.277311325073242,4.168844498053659e-06,1.757469892501831,0.5099570155143738,0.5099570155143738,0.0,92.91554260253906,64.0,12466.52734375,-0.0,1034.571533203125,1.0,283.1499938964844,286.0180358886719,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132856965065002,1.0,0.0,0.0,1.0284361839294434,1.0284411907196045,7.057455775338894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.0146484375,0.0,70.44580841064453,1895.4371337890625,0.0,549.4028930664062,0.3297012150287628,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.814394474029541,0.2429979741573333,0.2203026413917541,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8982735276222229,0.329162448644638,0.3133261799812317,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8842424750328064,0.3142822086811065,0.2210385799407959,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8586694002151489,0.2876652479171753,0.2742331027984619,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484625577926636,0.1882689595222473,0.8554854989051819,286.5214538574219,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260314941406,1.0,0.4268002808094024,1.0,1.0,0.0,1.0,-2.262031078338623,2.2620270252227783,4.113159775442909e-06,1.745571851730347,0.4894407987594604,0.4894407987594604,0.0,83.44939422607422,52.0,11937.890625,-0.0,982.169189453125,1.0,283.1499938964844,286.1307678222656,290.74395751953125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997766315937042,1.0,0.0,0.0,0.947492241859436,0.9474969506263732,5.990247586851183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.892822265625,0.0,60.31047058105469,1895.4371337890625,0.0,506.2375183105469,0.3157418966293335,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.814394474029541,0.2429979741573333,0.2203026413917541,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8982735276222229,0.329162448644638,0.3133261799812317,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8842424750328064,0.3142822086811065,0.2210385799407959,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8586694002151489,0.2876652479171753,0.2742331027984619,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484625577926636,0.1882689595222473,0.8554854989051819,286.5214538574219,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260314941406,1.0,0.4268002808094024,1.0,1.0,0.0,1.0,-2.262031078338623,2.2620270252227783,4.113159775442909e-06,1.745571851730347,0.4894407987594604,0.4894407987594604,0.0,83.44939422607422,52.0,11937.890625,-0.0,982.169189453125,1.0,283.1499938964844,286.1307678222656,290.74395751953125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997766315937042,1.0,0.0,0.0,0.947492241859436,0.9474969506263732,5.990247586851183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.892822265625,0.0,60.31047058105469,1895.4371337890625,0.0,506.2375183105469,0.3157418966293335,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8268448114395142,0.2424864321947097,0.2196629494428634,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9138503670692444,0.3283232152462005,0.3123455345630646,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.899010181427002,0.3135446608066559,0.2203847020864486,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8724383115768433,0.2868579030036926,0.2732821106910705,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7600699067115784,0.1877565681934356,0.8522790670394897,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217073619365692,1.0,1.0,0.0,1.0,-2.254305362701416,2.254301309585572,4.085161890543532e-06,1.7395561933517456,0.4791366457939148,0.4791366457939148,0.0,78.38812255859375,52.0,11678.419921875,-0.0,954.87744140625,1.0,283.1499938964844,286.1854858398437,290.7387390136719,291.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,19494.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932438135147095,1.0,0.0,0.0,0.910052478313446,0.9100570678710938,5.5261963893826767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.839599609375,0.0,56.07228088378906,1895.4371337890625,0.0,486.627685546875,0.3096201717853546,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.8414592742919922,0.2419775873422622,0.2190195918083191,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061706542969,0.9338237643241882,0.3274857699871063,0.311360239982605,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060791015625,0.9174478054046632,0.3128092885017395,0.2197276353836059,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058654785156,0.8890770673751831,0.2860512733459472,0.2723256349563598,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.7742239236831665,0.1872473657131195,0.8490595817565918,286.606201171875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107788085937,1.0,0.4164418578147888,1.0,1.0,0.0,1.0,-2.2465436458587646,2.24653959274292,4.057133537571644e-06,1.733511447906494,0.4688029885292053,0.4688029885292053,0.0,73.1744384765625,40.0,11421.0908203125,-0.0,927.146728515625,1.0,283.1499938964844,286.2395324707031,290.7317199707031,291.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,19383.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48655566573143,1.0,0.0,0.0,0.8742396235466003,0.8742440938949585,5.0998153255932266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.817138671875,0.0,52.25439453125,1895.4371337890625,0.0,467.3586730957031,0.3039451837539673,1.0,0.0,3.0,1.0,0.0
12335220,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.8823339343070984,0.2409707903861999,0.2177293598651886,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903076171875,0.9815586805343628,0.3258185684680938,0.3093830347061157,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902160644531,0.9678091406822203,0.3113478720188141,0.2184095978736877,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69000244140625,0.9369909167289734,0.2844419777393341,0.2704027593135834,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8125823736190796,0.186237946152687,0.8425997495651245,286.6903381347656,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6949157714844,1.0,0.4054882228374481,1.0,1.0,0.0,1.0,-2.230966567993164,2.2309627532958984,4.001187335234135e-06,1.7213767766952517,0.4480521976947784,0.4480521976947784,0.0,62.41863632202149,43.0,10911.5517578125,-0.0,870.9400024414062,1.0,283.1499938964844,286.3465576171875,290.7134704589844,291.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,19203.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720778465270996,1.0,0.0,0.0,0.8068608641624451,0.8068651556968689,4.344009596479737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.830078125,0.0,45.63882827758789,1895.4371337890625,0.0,428.2753601074219,0.2937043309211731,1.0,0.0,3.0,1.0,0.0
12335280,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.8823339343070984,0.2409707903861999,0.2177293598651886,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903076171875,0.9815586805343628,0.3258185684680938,0.3093830347061157,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902160644531,0.9678091406822203,0.3113478720188141,0.2184095978736877,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69000244140625,0.9369909167289734,0.2844419777393341,0.2704027593135834,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8125823736190796,0.186237946152687,0.8425997495651245,286.6903381347656,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6949157714844,1.0,0.4054882228374481,1.0,1.0,0.0,1.0,-2.230966567993164,2.2309627532958984,4.001187335234135e-06,1.7213767766952517,0.4480521976947784,0.4480521976947784,0.0,62.41863632202149,43.0,10911.5517578125,-0.0,870.9400024414062,1.0,283.1499938964844,286.3465576171875,290.7134704589844,291.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,19203.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720778465270996,1.0,0.0,0.0,0.8068608641624451,0.8068651556968689,4.344009596479737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.830078125,0.0,45.63882827758789,1895.4371337890625,0.0,428.2753601074219,0.2937043309211731,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.9085453748703004,0.2399526387453079,0.216646522283554,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9990000128746032,0.3242953717708587,0.303616464138031,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9922366142272948,0.3098785877227783,0.2172536104917526,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.9658425450325012,0.2828188240528106,0.2686928808689117,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.8340688347816467,0.1852185875177383,0.8371708393096924,286.7740173339844,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782592773437,1.0,0.3989003896713257,1.0,1.0,0.0,1.0,-2.212878704071045,2.2128746509552,3.936895154765807e-06,1.7073767185211182,0.4271933734416961,0.4271933734416961,0.0,57.05244827270508,61.0,10403.4541015625,-0.0,833.4381713867188,1.0,283.1499938964844,286.452392578125,290.69464111328125,291.4761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19062.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561721980571747,1.0,0.0,0.0,0.7445259094238281,0.7445300817489624,3.698734118984248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.892333984375,0.0,40.11237716674805,1895.4371337890625,0.0,389.1276550292969,0.2846773266792297,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.9085453748703004,0.2399526387453079,0.216646522283554,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9990000128746032,0.3242953717708587,0.303616464138031,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9922366142272948,0.3098785877227783,0.2172536104917526,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.9658425450325012,0.2828188240528106,0.2686928808689117,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.8340688347816467,0.1852185875177383,0.8371708393096924,286.7740173339844,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782592773437,1.0,0.3989003896713257,1.0,1.0,0.0,1.0,-2.212878704071045,2.2128746509552,3.936895154765807e-06,1.7073767185211182,0.4271933734416961,0.4271933734416961,0.0,57.05244827270508,61.0,10403.4541015625,-0.0,833.4381713867188,1.0,283.1499938964844,286.452392578125,290.69464111328125,291.4761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19062.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561721980571747,1.0,0.0,0.0,0.7445259094238281,0.7445300817489624,3.698734118984248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.892333984375,0.0,40.11237716674805,1895.4371337890625,0.0,389.1276550292969,0.2846773266792297,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8948334455490112,0.238913208246231,0.2157909125089645,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.9926428198814392,0.3228675425052643,0.3065386116504669,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.9801169633865356,0.308401882648468,0.2162824124097824,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.9506015777587892,0.2811836302280426,0.2672302722930908,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.822538435459137,0.184188961982727,0.8329382538795471,286.8694763183594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8754577636719,1.0,0.4002349972724914,1.0,1.0,0.0,1.0,-2.2068541049957275,2.206850051879883,3.915365141438088e-06,1.7025716304779053,0.4064087271690368,0.4064087271690368,0.0,58.90879821777344,79.0,9943.3154296875,-0.0,834.97509765625,1.0,283.1499938964844,286.5604858398437,290.677978515625,291.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18945.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439316064119339,1.0,0.0,0.0,0.686942458152771,0.6869465112686157,3.1487211060721165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.549560546875,0.0,35.455081939697266,1895.4371337890625,0.0,351.4541931152344,0.2766420543193817,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8948334455490112,0.238913208246231,0.2157909125089645,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.9926428198814392,0.3228675425052643,0.3065386116504669,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.9801169633865356,0.308401882648468,0.2162824124097824,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.9506015777587892,0.2811836302280426,0.2672302722930908,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.822538435459137,0.184188961982727,0.8329382538795471,286.8694763183594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8754577636719,1.0,0.4002349972724914,1.0,1.0,0.0,1.0,-2.2068541049957275,2.206850051879883,3.915365141438088e-06,1.7025716304779053,0.4064087271690368,0.4064087271690368,0.0,58.90879821777344,79.0,9943.3154296875,-0.0,834.97509765625,1.0,283.1499938964844,286.5604858398437,290.677978515625,291.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18945.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439316064119339,1.0,0.0,0.0,0.686942458152771,0.6869465112686157,3.1487211060721165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.549560546875,0.0,35.455081939697266,1895.4371337890625,0.0,351.4541931152344,0.2766420543193817,1.0,0.0,3.0,1.0,0.0
