time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335580,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.8537001609802246,0.2378884106874466,0.2151863425970077,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9490543603897096,0.3210375308990478,0.3051347136497497,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.9330440759658812,0.3069585859775543,0.2155188471078872,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.901175856590271,0.2795599102973938,0.266030490398407,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.7847951650619507,0.1831339746713638,0.8298201560974121,286.9787902832031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.98486328125,1.0,0.4062275290489197,1.0,1.0,0.0,1.0,-2.1987287998199463,2.1987247467041016,3.886555987264728e-06,1.6961673498153689,0.3860110938549042,0.3860110938549042,0.0,67.0822982788086,97.0,9499.7880859375,-0.0,857.8642578125,1.0,283.1499938964844,286.6749572753906,290.66619873046875,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225631654262543,1.0,0.0,0.0,0.6346348524093628,0.634638786315918,2.687455591399157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.0458984375,0.0,31.55094337463379,1895.4371337890625,0.0,317.3469543457031,0.2695065438747406,1.0,0.0,3.0,1.0,0.0
12335640,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.8537001609802246,0.2378884106874466,0.2151863425970077,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9490543603897096,0.3210375308990478,0.3051347136497497,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.9330440759658812,0.3069585859775543,0.2155188471078872,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.901175856590271,0.2795599102973938,0.266030490398407,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.7847951650619507,0.1831339746713638,0.8298201560974121,286.9787902832031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.98486328125,1.0,0.4062275290489197,1.0,1.0,0.0,1.0,-2.1987287998199463,2.1987247467041016,3.886555987264728e-06,1.6961673498153689,0.3860110938549042,0.3860110938549042,0.0,67.0822982788086,97.0,9499.7880859375,-0.0,857.8642578125,1.0,283.1499938964844,286.6749572753906,290.66619873046875,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225631654262543,1.0,0.0,0.0,0.6346348524093628,0.634638786315918,2.687455591399157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.0458984375,0.0,31.55094337463379,1895.4371337890625,0.0,317.3469543457031,0.2695065438747406,1.0,0.0,3.0,1.0,0.0
12335700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.8334378004074097,0.237371563911438,0.2149371355772018,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.92158180475235,0.3201692700386047,0.3045282959938049,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.9063487648963928,0.3062392771244049,0.2151832282543182,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.877872884273529,0.2787455916404724,0.2654874622821808,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.7648563981056213,0.1825946122407913,0.8284796476364136,287.0333557128906,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0601501464844,287.0394287109375,1.0,0.4104209542274475,1.0,1.0,0.0,1.0,-2.195034980773926,2.19503116607666,3.873537934850901e-06,1.6932802200317385,0.37590292096138,0.37590292096138,0.0,72.61001586914062,97.0,9281.1953125,-0.0,875.0538330078125,1.0,283.1499938964844,286.7311096191406,290.66143798828125,291.35369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18789.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144854247570038,1.0,0.0,0.0,0.6100996732711792,0.6101035475730896,2.4836763756752592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.34912109375,0.0,29.81614875793457,1895.4371337890625,0.0,301.9239501953125,0.2662546336650848,1.0,0.0,3.0,1.0,0.0
12335760,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8145096898078918,0.2368480414152145,0.2147094160318374,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.896989643573761,0.3193151950836181,0.3039685487747192,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.883590817451477,0.3055171370506286,0.2148672044277191,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8563627600669861,0.2779261171817779,0.2649685740470886,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7466965317726135,0.1820458173751831,0.8272320032119751,287.0878601074219,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.09393310546875,1.0,0.4151966571807861,1.0,1.0,0.0,1.0,-2.191587448120117,2.191583633422852,3.86141027775011e-06,1.6905864477157593,0.365855872631073,0.365855872631073,0.0,78.85346984863281,115.0,9064.873046875,-0.0,895.09130859375,1.0,283.1499938964844,286.7866516113281,290.6567687988281,291.332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18738.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066286087036133,1.0,0.0,0.0,0.5865898132324219,0.5865936875343323,2.2959504519803893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.552490234375,0.0,28.207809448242188,1895.4371337890625,0.0,287.479736328125,0.2632127404212951,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949768066406,0.7780983448028564,0.2357760965824127,0.2142946720123291,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.8566542863845825,0.3176218569278717,0.3029369711875915,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8447797298431396,0.3040574193000793,0.2142739593982696,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955261230469,0.8202025294303894,0.2762658596038818,0.2639773786067962,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.7157178521156311,0.1809172928333282,0.8249093294143677,287.19598388671875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0603942871094,287.2019958496094,1.0,0.4260043501853943,1.0,1.0,0.0,1.0,-2.185157060623169,2.185153245925904,3.838847987935878e-06,1.6855647563934326,0.3459319472312927,0.3459319472312927,0.0,92.99346160888672,103.0,8639.275390625,-0.0,941.5778198242188,1.0,283.1499938964844,286.8954162597656,290.6464233398437,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18643.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914952874183655,1.0,0.0,0.0,0.542523980140686,0.5425277352333069,1.9639541548599482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.6357421875,0.0,25.332279205322266,1895.4371337890625,0.0,260.99188232421875,0.2577224969863891,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949768066406,0.7780983448028564,0.2357760965824127,0.2142946720123291,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.8566542863845825,0.3176218569278717,0.3029369711875915,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8447797298431396,0.3040574193000793,0.2142739593982696,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955261230469,0.8202025294303894,0.2762658596038818,0.2639773786067962,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.7157178521156311,0.1809172928333282,0.8249093294143677,287.19598388671875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0603942871094,287.2019958496094,1.0,0.4260043501853943,1.0,1.0,0.0,1.0,-2.185157060623169,2.185153245925904,3.838847987935878e-06,1.6855647563934326,0.3459319472312927,0.3459319472312927,0.0,92.99346160888672,103.0,8639.275390625,-0.0,941.5778198242188,1.0,283.1499938964844,286.8954162597656,290.6464233398437,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18643.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914952874183655,1.0,0.0,0.0,0.542523980140686,0.5425277352333069,1.9639541548599482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.6357421875,0.0,25.332279205322266,1895.4371337890625,0.0,260.99188232421875,0.2577224969863891,1.0,0.0,3.0,1.0,0.0
12335940,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.766284167766571,0.2346971035003662,0.213525503873825,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8439546823501587,0.3159392476081848,0.3015601634979248,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.832693338394165,0.3025902211666107,0.2134084552526474,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.8078938722610474,0.2745882272720337,0.2626091837882995,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.7043637037277222,0.1797644942998886,0.8207566738128662,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06024169921875,287.3050842285156,1.0,0.4280349910259247,1.0,1.0,0.0,1.0,-2.174912929534912,2.1749091148376465,3.803158278969931e-06,1.6776295900344849,0.326164036989212,0.326164036989212,0.0,98.05247497558594,91.0,8216.361328125,-0.0,950.3460693359376,1.0,283.1499938964844,286.9990234375,290.63348388671875,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18560.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769114017486572,1.0,0.0,0.0,0.5020718574523926,0.5020756125450134,1.681997119362677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.048095703125,0.0,22.846471786499023,1895.4371337890625,0.0,236.80421447753903,0.2529435753822326,1.0,0.0,3.0,1.0,0.0
12336000,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.766284167766571,0.2346971035003662,0.213525503873825,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8439546823501587,0.3159392476081848,0.3015601634979248,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.832693338394165,0.3025902211666107,0.2134084552526474,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.8078938722610474,0.2745882272720337,0.2626091837882995,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.7043637037277222,0.1797644942998886,0.8207566738128662,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06024169921875,287.3050842285156,1.0,0.4280349910259247,1.0,1.0,0.0,1.0,-2.174912929534912,2.1749091148376465,3.803158278969931e-06,1.6776295900344849,0.326164036989212,0.326164036989212,0.0,98.05247497558594,91.0,8216.361328125,-0.0,950.3460693359376,1.0,283.1499938964844,286.9990234375,290.63348388671875,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18560.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769114017486572,1.0,0.0,0.0,0.5020718574523926,0.5020756125450134,1.681997119362677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.048095703125,0.0,22.846471786499023,1895.4371337890625,0.0,236.80421447753903,0.2529435753822326,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971862792969,0.7671184539794922,0.2336647808551788,0.2125513106584549,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.8446279168128967,0.3142901957035064,0.2999592125415802,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334643840789795,0.3011536300182342,0.2123736888170242,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.8083495497703552,0.2729298174381256,0.2610008716583252,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7047052383422852,0.1786358654499054,0.8154749870300293,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4036865234375,1.0,0.4250793755054474,1.0,1.0,0.0,1.0,-2.162302732467652,2.1622989177703857,3.75939430341532e-06,1.66781485080719,0.3064789175987243,0.3064789175987243,0.0,96.6574249267578,79.0,7795.3310546875,-0.0,932.931396484375,1.0,283.1499938964844,287.09649658203125,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625891804695129,1.0,0.0,0.0,0.4642766416072845,0.471451848745346,1.4382922408628929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.3017578125,0.0,20.95152473449707,1895.4371337890625,0.0,213.9675750732422,0.2489686757326126,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971862792969,0.7671184539794922,0.2336647808551788,0.2125513106584549,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.8446279168128967,0.3142901957035064,0.2999592125415802,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334643840789795,0.3011536300182342,0.2123736888170242,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.8083495497703552,0.2729298174381256,0.2610008716583252,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7047052383422852,0.1786358654499054,0.8154749870300293,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4036865234375,1.0,0.4250793755054474,1.0,1.0,0.0,1.0,-2.162302732467652,2.1622989177703857,3.75939430341532e-06,1.66781485080719,0.3064789175987243,0.3064789175987243,0.0,96.6574249267578,79.0,7795.3310546875,-0.0,932.931396484375,1.0,283.1499938964844,287.09649658203125,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625891804695129,1.0,0.0,0.0,0.4642766416072845,0.471451848745346,1.4382922408628929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.3017578125,0.0,20.95152473449707,1895.4371337890625,0.0,213.9675750732422,0.2489686757326126,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.7758143544197083,0.2326905727386474,0.2114828526973724,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535720109939575,0.3126836717128753,0.2982442677021026,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.8422004580497742,0.2997611165046692,0.2112551629543304,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.816735565662384,0.2713035643100738,0.2592683136463165,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.712394118309021,0.17754627764225,0.8096360564231873,287.4972229003906,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.06085205078125,287.50274658203125,1.0,0.4189064800739288,1.0,1.0,0.0,1.0,-2.14852261543274,2.1485190391540527,3.711866384037421e-06,1.6570805311203003,0.2869312465190887,0.2869312465190887,0.0,91.39933776855467,67.0,7375.12744140625,-0.0,900.4422607421875,1.0,283.1499938964844,287.1923522949219,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486794233322143,1.0,0.0,0.0,0.4284581542015075,0.4710585474967956,1.224927270726539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.86328125,0.0,20.48816680908203,1895.4371337890625,0.0,192.32508850097656,0.2466036230325698,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.7758143544197083,0.2326905727386474,0.2114828526973724,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535720109939575,0.3126836717128753,0.2982442677021026,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.8422004580497742,0.2997611165046692,0.2112551629543304,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.816735565662384,0.2713035643100738,0.2592683136463165,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.712394118309021,0.17754627764225,0.8096360564231873,287.4972229003906,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.06085205078125,287.50274658203125,1.0,0.4189064800739288,1.0,1.0,0.0,1.0,-2.14852261543274,2.1485190391540527,3.711866384037421e-06,1.6570805311203003,0.2869312465190887,0.2869312465190887,0.0,91.39933776855467,67.0,7375.12744140625,-0.0,900.4422607421875,1.0,283.1499938964844,287.1923522949219,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486794233322143,1.0,0.0,0.0,0.4284581542015075,0.4710585474967956,1.224927270726539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.86328125,0.0,20.48816680908203,1895.4371337890625,0.0,192.32508850097656,0.2466036230325698,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.7827413082122803,0.232222318649292,0.2109317481517791,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.8608013987541199,0.3118946254253387,0.2973640859127044,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448913574219,0.8492094874382019,0.2990797460079193,0.2106797099113464,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54461669921875,0.8232361078262329,0.270501434803009,0.2583759725093841,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431213378906,0.7182143926620483,0.1770156472921371,0.8066052198410034,287.5450134277344,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55035400390625,1.0,0.4149902462959289,1.0,1.0,0.0,1.0,-2.1414005756378174,2.141396999359131,3.687427124532405e-06,1.6515309810638428,0.2771814167499542,0.2771814167499542,0.0,87.80481719970703,67.0,7172.08935546875,-0.0,880.6043090820312,1.0,283.1499938964844,287.2387084960937,290.5901184082031,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18187.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417752981185913,1.0,0.0,0.0,0.4119623899459839,0.4746792316436767,1.1324228665898772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.987548828125,0.0,20.480131149291992,1895.4371337890625,0.0,181.67906188964844,0.245877206325531,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.7913784384727478,0.23175910115242,0.2103707790374755,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.869930624961853,0.3111087083816528,0.2964712977409363,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8580586314201355,0.2984014451503753,0.2100950330495834,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.8312527537345886,0.2697011530399322,0.2574695348739624,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.7251978516578674,0.1764902621507644,0.8035205602645874,287.5908508300781,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616455078125,287.5959777832031,1.0,0.4106581509113312,1.0,1.0,0.0,1.0,-2.1341588497161865,2.1341552734375,3.6626656765292864e-06,1.6458879709243774,0.267423152923584,0.267423152923584,0.0,83.75245666503906,55.0,6974.2509765625,-0.0,859.1162109375,1.0,283.1499938964844,287.2831115722656,290.5787658691406,291.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18147.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348236978054046,1.0,0.0,0.0,0.3963494002819061,0.4778686463832855,1.0482223977703596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.15283203125,0.0,20.484031677246094,1895.4371337890625,0.0,170.97125244140625,0.2452989220619201,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8138585090637207,0.2308308631181717,0.2092159986495971,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8946125507354736,0.3095307350158691,0.2946465909481048,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821578621864319,0.2970383763313293,0.208896592259407,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8528806567192078,0.268092393875122,0.2556149661540985,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.7435063719749451,0.1754432767629623,0.7972046732902527,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624389648437,287.6821594238281,1.0,0.4010248184204101,1.0,1.0,0.0,1.0,-2.119328022003174,2.119324445724488,3.6122355595580302e-06,1.6343307495117188,0.2478461116552353,0.2478461116552353,0.0,74.66358947753906,43.0,6591.74169921875,-0.0,812.6917114257812,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18110.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320779025554657,1.0,0.0,0.0,0.3672029078006744,0.482002854347229,9.05191832600849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.312744140625,0.0,20.451313018798828,1895.4371337890625,0.0,149.2096710205078,0.2443494498729705,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8138585090637207,0.2308308631181717,0.2092159986495971,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8946125507354736,0.3095307350158691,0.2946465909481048,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821578621864319,0.2970383763313293,0.208896592259407,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8528806567192078,0.268092393875122,0.2556149661540985,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.7435063719749451,0.1754432767629623,0.7972046732902527,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624389648437,287.6821594238281,1.0,0.4010248184204101,1.0,1.0,0.0,1.0,-2.119328022003174,2.119324445724488,3.6122355595580302e-06,1.6343307495117188,0.2478461116552353,0.2478461116552353,0.0,74.66358947753906,43.0,6591.74169921875,-0.0,812.6917114257812,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18110.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320779025554657,1.0,0.0,0.0,0.3672029078006744,0.482002854347229,9.05191832600849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.312744140625,0.0,20.451313018798828,1895.4371337890625,0.0,149.2096710205078,0.2443494498729705,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.8433877825737,0.2298856526613235,0.2080169916152954,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328133463859558,0.3079308271408081,0.2927704453468323,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9182539582252502,0.2956531345844269,0.2076599150896072,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.885417640209198,0.2664598524570465,0.2537069618701935,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7709823846817017,0.174388125538826,0.7907066345214844,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06304931640625,287.76287841796875,1.0,0.3904104828834533,1.0,1.0,0.0,1.0,-2.104053735733032,2.1040501594543457,3.560689492587698e-06,1.6224268674850464,0.2281446903944015,0.2281446903944015,0.0,64.6998519897461,31.0,6224.427734375,-0.0,763.366455078125,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067179918289184,1.0,0.0,0.0,0.3402123153209686,0.4840040504932403,7.94502152956511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.1414794921875,0.0,20.36585998535156,1895.4371337890625,0.0,126.97650146484376,0.2435151189565658,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.8433877825737,0.2298856526613235,0.2080169916152954,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328133463859558,0.3079308271408081,0.2927704453468323,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9182539582252502,0.2956531345844269,0.2076599150896072,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.885417640209198,0.2664598524570465,0.2537069618701935,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7709823846817017,0.174388125538826,0.7907066345214844,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06304931640625,287.76287841796875,1.0,0.3904104828834533,1.0,1.0,0.0,1.0,-2.104053735733032,2.1040501594543457,3.560689492587698e-06,1.6224268674850464,0.2281446903944015,0.2281446903944015,0.0,64.6998519897461,31.0,6224.427734375,-0.0,763.366455078125,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067179918289184,1.0,0.0,0.0,0.3402123153209686,0.4840040504932403,7.94502152956511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.1414794921875,0.0,20.36585998535156,1895.4371337890625,0.0,126.97650146484376,0.2435151189565658,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8898467421531677,0.2289142459630966,0.2067768424749374,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856794476509094,0.3063001930713653,0.2908466160297394,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.974008858203888,0.2942379117012024,0.2063883394002914,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387667775154114,0.2647950947284698,0.2517498135566711,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.8137272596359253,0.1733145266771316,0.7840389609336853,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388366699219,1.0,0.3790670037269592,1.0,1.0,0.0,1.0,-2.0883679389953613,2.088364362716675,3.5081709484074963e-06,1.610201716423035,0.2082695513963699,0.2082695513963699,0.0,54.21023178100586,34.0,5871.35302734375,-0.0,712.5137329101562,1.0,283.1499938964844,287.5199890136719,290.5037536621094,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293723464012146,1.0,0.0,0.0,0.3149967491626739,0.4850025773048401,7.062619378217505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.802490234375,0.0,20.257322311401367,1895.4371337890625,0.0,98.77951049804688,0.2427423745393753,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8898467421531677,0.2289142459630966,0.2067768424749374,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856794476509094,0.3063001930713653,0.2908466160297394,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.974008858203888,0.2942379117012024,0.2063883394002914,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387667775154114,0.2647950947284698,0.2517498135566711,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.8137272596359253,0.1733145266771316,0.7840389609336853,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388366699219,1.0,0.3790670037269592,1.0,1.0,0.0,1.0,-2.0883679389953613,2.088364362716675,3.5081709484074963e-06,1.610201716423035,0.2082695513963699,0.2082695513963699,0.0,54.21023178100586,34.0,5871.35302734375,-0.0,712.5137329101562,1.0,283.1499938964844,287.5199890136719,290.5037536621094,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293723464012146,1.0,0.0,0.0,0.3149967491626739,0.4850025773048401,7.062619378217505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.802490234375,0.0,20.257322311401367,1895.4371337890625,0.0,98.77951049804688,0.2427423745393753,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.9174928665161132,0.2278696000576019,0.2057090699672699,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050329089164734,0.2808669507503509,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9974764585494996,0.2927513122558594,0.2052506953477859,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9676651358604432,0.2630595564842224,0.2499728500843048,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014892578125,0.8353544473648071,0.1721841245889663,0.7782829999923706,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.9062194824219,1.0,0.3718487918376922,1.0,1.0,0.0,1.0,-2.064699411392212,2.0646960735321045,3.4298575428692857e-06,1.591840386390686,0.1881179064512252,0.1881179064512252,0.0,49.358009338378906,52.0,5525.17578125,-0.0,675.7691650390625,1.0,283.1499938964844,287.5943908691406,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917183041572571,1.0,0.0,0.0,0.2913333177566528,0.485575258731842,6.330425517120375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8172607421875,0.0,20.144859313964844,1895.4371337890625,0.0,87.17084503173828,0.2420264333486557,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.9174928665161132,0.2278696000576019,0.2057090699672699,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050329089164734,0.2808669507503509,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9974764585494996,0.2927513122558594,0.2052506953477859,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9676651358604432,0.2630595564842224,0.2499728500843048,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014892578125,0.8353544473648071,0.1721841245889663,0.7782829999923706,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.9062194824219,1.0,0.3718487918376922,1.0,1.0,0.0,1.0,-2.064699411392212,2.0646960735321045,3.4298575428692857e-06,1.591840386390686,0.1881179064512252,0.1881179064512252,0.0,49.358009338378906,52.0,5525.17578125,-0.0,675.7691650390625,1.0,283.1499938964844,287.5943908691406,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917183041572571,1.0,0.0,0.0,0.2913333177566528,0.485575258731842,6.330425517120375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8172607421875,0.0,20.144859313964844,1895.4371337890625,0.0,87.17084503173828,0.2420264333486557,1.0,0.0,3.0,1.0,0.0
12336900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.9164593815803528,0.227313607931137,0.2052179276943206,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.9990000128746032,0.3047600090503692,0.2810219526290893,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.996713161468506,0.2919780015945434,0.2047171890735626,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.9664077162742616,0.2621651589870453,0.2491347938776016,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.8343391418457031,0.1716028153896331,0.7756843566894531,287.9348449707031,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.9390563964844,1.0,0.3714731633663177,1.0,1.0,0.0,1.0,-2.059504270553589,2.059500932693481,3.412424348425702e-06,1.5875706672668457,0.1779074966907501,0.1779074966907501,0.0,49.23473739624024,52.0,5363.36474609375,-0.0,671.121337890625,1.0,283.1499938964844,287.6304016113281,290.5083923339844,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18081.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916707396507263,1.0,0.0,0.0,0.2799960970878601,0.4857866764068603,6.004884589572157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.5362548828125,0.0,20.0898551940918,1895.4371337890625,0.0,86.879150390625,0.2416889816522598,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.9081933498382568,0.2267508059740066,0.2047519087791443,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9990000128746032,0.3040163815021515,0.2871529757976532,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9905388951301576,0.291200578212738,0.2042049765586853,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720764160156,0.9580800533294678,0.2612657845020294,0.2483265101909637,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97076416015625,0.8278605937957764,0.1710171550512313,0.7732488512992859,287.9724426269531,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.97723388671875,1.0,0.3729033470153808,1.0,1.0,0.0,1.0,-2.0617308616638184,2.061727285385132,3.4196023079857696e-06,1.5892157554626465,0.1677204966545105,0.1677204966545105,0.0,50.2366828918457,70.0,5212.98193359375,-0.0,676.468017578125,1.0,283.1499938964844,287.66845703125,290.4898376464844,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913227677345276,1.0,0.0,0.0,0.2690995037555694,0.48604416847229,5.704730465794228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.257080078125,0.0,20.03964233398437,1895.4371337890625,0.0,84.73456573486328,0.2413695454597473,1.0,0.0,3.0,1.0,0.0
12337020,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433349609375,0.8599473834037781,0.2255344688892364,0.2039971649646759,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439453125,0.9538956880569458,0.3016916811466217,0.2868538498878479,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.939346969127655,0.2895654141902923,0.2033252716064453,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9015038013458252,0.2593815922737121,0.2469005733728408,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7847592830657959,0.1697452366352081,0.7692310214042664,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606689453125,288.0477905273437,1.0,0.3789388835430145,1.0,1.0,0.0,1.0,-2.0526013374328613,2.052597999572754,3.3900289508892456e-06,1.582345724105835,0.1472012251615524,0.1472012251615524,0.0,58.10386657714844,88.0,4909.68408203125,-0.0,696.6587524414062,1.0,283.1499938964844,287.7505798339844,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901298999786377,1.0,0.0,0.0,0.2484583258628845,0.486544519662857,5.165152305863785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.4847412109375,0.0,19.947978973388672,1895.4371337890625,0.0,77.3056869506836,0.2407802790403366,1.0,0.0,3.0,1.0,0.0
12337080,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433349609375,0.8599473834037781,0.2255344688892364,0.2039971649646759,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439453125,0.9538956880569458,0.3016916811466217,0.2868538498878479,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.939346969127655,0.2895654141902923,0.2033252716064453,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9015038013458252,0.2593815922737121,0.2469005733728408,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7847592830657959,0.1697452366352081,0.7692310214042664,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606689453125,288.0477905273437,1.0,0.3789388835430145,1.0,1.0,0.0,1.0,-2.0526013374328613,2.052597999572754,3.3900289508892456e-06,1.582345724105835,0.1472012251615524,0.1472012251615524,0.0,58.10386657714844,88.0,4909.68408203125,-0.0,696.6587524414062,1.0,283.1499938964844,287.7505798339844,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901298999786377,1.0,0.0,0.0,0.2484583258628845,0.486544519662857,5.165152305863785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.4847412109375,0.0,19.947978973388672,1895.4371337890625,0.0,77.3056869506836,0.2407802790403366,1.0,0.0,3.0,1.0,0.0
12337140,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152696490287781,0.0,0.203260451555252,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.8951680064201355,0.0,0.2852288782596588,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.8830727338790894,0.0,0.2024688720703125,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512113690376282,0.0,0.2455074191093444,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.7419856190681458,0.0,0.7653247117996216,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0427136421203613,2.042710304260254,3.357674813742051e-06,1.5745919942855835,0.0,0.0,0.0,69.6142349243164,60.0,4618.4853515625,-0.0,728.5009155273438,0.0,283.1499938964844,287.8327331542969,290.3993530273437,290.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,18063.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290645539760589,0.4870035350322723,4.686852683732923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865089416503903,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152696490287781,0.0,0.203260451555252,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.8951680064201355,0.0,0.2852288782596588,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.8830727338790894,0.0,0.2024688720703125,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512113690376282,0.0,0.2455074191093444,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.7419856190681458,0.0,0.7653247117996216,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0427136421203613,2.042710304260254,3.357674813742051e-06,1.5745919942855835,0.0,0.0,0.0,69.6142349243164,60.0,4618.4853515625,-0.0,728.5009155273438,0.0,283.1499938964844,287.8327331542969,290.3993530273437,290.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,18063.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290645539760589,0.4870035350322723,4.686852683732923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865089416503903,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.3576042354106903,0.0,0.0008397892815992,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.3576042354106903,0.0,0.0008843386312946,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.3576042354106903,0.0,0.0006531695253215,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.3576042354106903,0.0,0.0008843386312946,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0041949269361793,288.16766357421875,294.1499938964844,290.31597900390625,287.3809509277344,290.3456115722656,296.6358947753906,286.9510803222656,0.0,0.0,0.7990227341651917,0.7990227341651917,0.2009772807359695,1.0,-0.0089492863044142,0.0090068830177187,-5.759670602856204e-05,-0.0112537844106554,0.0,0.0,0.0,-0.0470415316522121,60.0,918.4071655273438,-0.0,-5.460530246637063e-06,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,1.8469290807843208e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.763451106602705e-14,6.338838823413337e-14,3.454031265091255e-20,2.8851851463507217e-10,2.885181815681648e-10,3.2022575555827376e-16,0.0,0.0,-0.0,0.0,0.0,2.413224274456409e-23,1.2556319423170926e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0008258878369815,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0011295956792309,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0008044341229833,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,0.0009844037704169,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0032129243481904,288.162109375,294.1499938964844,290.2825012207031,287.3567199707031,290.34197998046875,296.0360107421875,286.3404846191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089283576235175,0.0086679058149456,0.0002604523324407,-0.0114267887547612,0.0,0.0,0.0,-0.0474592149257659,60.0,349.95849609375,-0.0,-4.753646862809546e-06,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.741446184112705e-30,1.4100623865458233e-29,9.12843362442494e-33,2.245456219030324e-18,2.243851695437124e-18,1.604598314104678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,0.0001165648645837,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0001303192402701,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.538298036204652e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0001260896387975,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,0.0005556817050091,288.15838623046875,294.1499938964844,290.2490539550781,287.3324279785156,290.3400573730469,295.2565002441406,286.14239501953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012290454469621,0.0030464180745184,-0.0018173727439716,-0.0159941837191581,0.0,0.0,0.0,-0.0084759993478655,60.0,133.32672119140625,-0.0,-1.0298686703436033e-07,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.878583954481445e-40,-5.345673381706312e-40,-1.1976617714891347e-40,9.358070368809995e-21,7.57381432255184e-21,1.784256652103332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.600332123227416e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001013674554997,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,7.483846275135875e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0001012158681987,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,0.0004786040808539,288.1568298339844,294.1499938964844,290.2157897949219,287.3081970214844,290.33905029296875,294.5128173828125,286.1009521484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226097656413,0.0008032257319428,0.0002193840482505,-0.0181681141257286,0.0,0.0,0.0,-0.0083493972197175,60.0,50.577972412109375,-0.0,-7.12947283432186e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.177691372204667e-21,-3.20397565643779e-21,-2.9737159177152684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
