time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337500,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.523167682345957e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,0.0001002865974442,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,7.407098019029945e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,0.0001002848948701,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0004756916314363,288.1552429199219,294.1499938964844,290.1827087402344,287.28399658203125,290.3377685546875,293.8740539550781,286.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147136636078,3.5981702950493855e-08,0.0010146776912733,-0.0189301408827304,0.0,0.0,0.0,-0.0085745863616466,60.0,20.11637306213379,-0.0,-7.021702685960919e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.340257808068696e-21,-3.171461965368201e-21,-3.1687960446488867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.521159518044442e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0001002625213004,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,7.405353971989825e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,0.0001002624558168,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0004756016132887,288.1535339355469,294.1499938964844,290.1498413085937,287.2598876953125,290.3362121582031,293.3260192871094,286.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.112494468688965,-0.0,-7.018799408342602e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.342115733272672e-21,-3.1710891686370552e-21,-3.1710263626872248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,9.518679144093768e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.000100236320577,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,7.403419294860214e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0001002362987492,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0004754779511131,288.1498107910156,294.1499938964844,290.0847473144531,287.2118835449219,290.332275390625,292.44927978515625,286.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518803596496582,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.342160161918853e-21,-3.1710800809594267e-21,-3.1710800809594267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,9.518679144093768e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.000100236320577,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,7.403419294860214e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0001002362987492,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0004754779511131,288.1498107910156,294.1499938964844,290.0847473144531,287.2118835449219,290.332275390625,292.44927978515625,286.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518803596496582,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.342160161918853e-21,-3.1710800809594267e-21,-3.1710800809594267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,9.516122372588144e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002093995339,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,7.401430775644258e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.00010020937043,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0004753502144012,288.1457214355469,294.1499938964844,290.0204772949219,287.1641845703125,290.3272705078125,291.79705810546875,286.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740151643753052,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079677062644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,9.516122372588144e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002093995339,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,7.401430775644258e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.00010020937043,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0004753502144012,288.1457214355469,294.1499938964844,290.0204772949219,287.1641845703125,290.3272705078125,291.79705810546875,286.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740151643753052,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079677062644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,9.51350448303856e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0001001818382064,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.399394962703809e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,0.0001001818091026,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0004752194799948,288.1412353515625,294.1499938964844,289.95709228515625,287.1167907714844,290.3211669921875,291.30694580078125,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556257724761963,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,9.51350448303856e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0001001818382064,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.399394962703809e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,0.0001001818091026,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0004752194799948,288.1412353515625,294.1499938964844,289.95709228515625,287.1167907714844,290.3211669921875,291.30694580078125,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556257724761963,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,9.510861127637328e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0001001539931166,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,7.397338777082041e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0001001539712888,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0004750874068122,288.1364440917969,294.1499938964844,289.8945617675781,287.0697937011719,290.3140869140625,290.9340209960937,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4523956775665283,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,9.510861127637328e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0001001539931166,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,7.397338777082041e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0001001539712888,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0004750874068122,288.1364440917969,294.1499938964844,289.8945617675781,287.0697937011719,290.3140869140625,290.9340209960937,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4523956775665283,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.50953908613883e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.0001001400742097,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,7.396310684271157e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,0.0001001400523819,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,0.0004750213702209,288.1339416503906,294.1499938964844,289.8636474609375,287.04644775390625,290.3101501464844,290.7810974121094,286.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4068920612335205,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.508224320597948e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,0.0001001262280624,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.395288412226364e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0001001262062345,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004749557119794,288.13134765625,294.1499938964844,289.8329467773437,287.023193359375,290.3059997558594,290.64617919921875,286.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.363232374191284,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.505639172857629e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.000100099008705,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,7.393277337541804e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0001000989868771,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0004748265782836,288.1259765625,294.1499938964844,289.7722473144531,286.9769897460937,290.2969665527344,290.4200439453125,286.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279691219329834,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.505639172857629e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.000100099008705,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,7.393277337541804e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0001000989868771,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0004748265782836,288.1259765625,294.1499938964844,289.7722473144531,286.9769897460937,290.2969665527344,290.4200439453125,286.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279691219329834,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,9.503150067757816e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,0.0001000727934297,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,7.391341932816431e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0001000727716018,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,0.0004747022467199,288.120361328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2869873046875,290.2391662597656,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200272560119629,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,9.503150067757816e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,0.0001000727934297,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,7.391341932816431e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0001000727716018,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,0.0004747022467199,288.120361328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2869873046875,290.2391662597656,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200272560119629,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,9.500781743554398e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.000100047851447,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,7.38949966034852e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0001000478296191,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0004745839105453,288.1145324707031,294.1499938964844,289.6537475585937,286.88604736328125,290.2761535644531,290.0912475585937,286.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1245105266571045,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,9.500781743554398e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.000100047851447,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,7.38949966034852e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0001000478296191,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0004745839105453,288.1145324707031,294.1499938964844,289.6537475585937,286.88604736328125,290.2761535644531,290.0912475585937,286.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1245105266571045,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.498529107077049e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001000241318251,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,7.387746882159263e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0001000241027213,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,0.0004744713951367,288.1085205078125,294.1499938964844,289.5959777832031,286.8413391113281,290.2644958496094,289.9675598144531,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052122116088867,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.498529107077049e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001000241318251,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,7.387746882159263e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0001000241027213,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,0.0004744713951367,288.1085205078125,294.1499938964844,289.5959777832031,286.8413391113281,290.2644958496094,289.9675598144531,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052122116088867,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.49744280660525e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,0.0001000126940198,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,7.386902143480256e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000126721919,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,0.0004744171455968,288.1054382324219,294.1499938964844,289.56744384765625,286.8191833496094,290.2583312988281,289.91278076171875,286.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017118215560913,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,9.496381971985102e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,0.0001000015181489,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,7.386077049886808e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.000100001496321,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,0.0004743641184177,288.1023254394531,294.1499938964844,289.5391845703125,286.79718017578125,290.2519836425781,289.8618469238281,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9828723669052124,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,9.494326513959096e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.997987217502668e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,7.384478521998972e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.997985034715384e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,0.0004742614401038,288.095947265625,294.1499938964844,289.48345947265625,286.7536315917969,290.2387084960937,289.7694702148437,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9165587425231927,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,9.494326513959096e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.997987217502668e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,7.384478521998972e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.997985034715384e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,0.0004742614401038,288.095947265625,294.1499938964844,289.48345947265625,286.7536315917969,290.2387084960937,289.7694702148437,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9165587425231927,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.492348181083798e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.995904110837728e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,7.382939656963572e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.995901928050444e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0004741626325994,288.08941650390625,294.1499938964844,289.4288024902344,286.7106628417969,290.22467041015625,289.6871337890625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8530099391937256,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.492348181083798e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.995904110837728e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,7.382939656963572e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.995901928050444e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0004741626325994,288.08941650390625,294.1499938964844,289.4288024902344,286.7106628417969,290.22467041015625,289.6871337890625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8530099391937256,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.490431693848222e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.993885760195552e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,7.381448813248426e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,9.993883577408268e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,0.0004740669101011,288.0827941894531,294.1499938964844,289.37518310546875,286.6683349609375,290.2099304199219,289.6124267578125,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7920597791671753,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.490431693848222e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.993885760195552e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,7.381448813248426e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,9.993883577408268e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,0.0004740669101011,288.0827941894531,294.1499938964844,289.37518310546875,286.6683349609375,290.2099304199219,289.6124267578125,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7920597791671753,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.48856250033714e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.991917613660915e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,7.379995804512873e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,9.991915430873632e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.0004739735450129,288.0760192871094,294.1499938964844,289.3226928710937,286.626708984375,290.19451904296875,289.5435791015625,286.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7335739135742188,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.48856250033714e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.991917613660915e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,7.379995804512873e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,9.991915430873632e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.0004739735450129,288.0760192871094,294.1499938964844,289.3226928710937,286.626708984375,290.19451904296875,289.5435791015625,286.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7335739135742188,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.487642091698945e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,9.990948456106707e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.379279850283638e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.990946273319425e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0004739275609608,288.0726013183594,294.1499938964844,289.2968444824219,286.60614013671875,290.1865539550781,289.5109558105469,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7052185535430908,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.486728959018365e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.989986574510112e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.378568989224732e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.989984391722828e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,0.0004738819261547,288.0691833496094,294.1499938964844,289.27130126953125,286.58575439453125,290.1784362792969,289.4793395996094,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6774334907531738,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.484919428359716e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.98808172880672e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.377161819022149e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.988079546019436e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0004737915587611,288.0622253417969,294.1499938964844,289.2210693359375,286.5455627441406,290.1617431640625,289.4187927246094,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235183477401731,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.484919428359716e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.98808172880672e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.377161819022149e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.988079546019436e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0004737915587611,288.0622253417969,294.1499938964844,289.2210693359375,286.5455627441406,290.1617431640625,289.4187927246094,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235183477401731,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,9.483128087595104e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.9861943454016e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,7.375768473139033e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.986192162614316e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,0.0004737020353786,288.0552062988281,294.1499938964844,289.1719970703125,286.506103515625,290.1444396972656,289.3612060546875,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717371702194214,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,9.483128087595104e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.9861943454016e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,7.375768473139033e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.986192162614316e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,0.0004737020353786,288.0552062988281,294.1499938964844,289.1719970703125,286.506103515625,290.1444396972656,289.3612060546875,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717371702194214,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.481349115958436e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.984320786315948e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,7.374384586000815e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.984318603528664e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,0.0004736131813842,288.0481262207031,294.1499938964844,289.1241149902344,286.46746826171875,290.1266174316406,289.30615234375,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52200186252594,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.481349115958436e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.984320786315948e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,7.374384586000815e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.984318603528664e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,0.0004736131813842,288.0481262207031,294.1499938964844,289.1241149902344,286.46746826171875,290.1266174316406,289.30615234375,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52200186252594,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.479581785853952e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.982460323954e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,7.373010157607496e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.982458141166715e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0004735249385703,288.0409851074219,294.1499938964844,289.0774230957031,286.4296569824219,290.1082458496094,289.2532653808594,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.474229335784912,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
