time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.479581785853952e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.982460323954e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,7.373010157607496e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.982458141166715e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0004735249385703,288.0409851074219,294.1499938964844,289.0774230957031,286.4296569824219,290.1082458496094,289.2532653808594,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.474229335784912,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,9.47870357776992e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.981535549741238e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,7.372326945187524e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,9.981533366953954e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.000473481049994,288.0373840332031,294.1499938964844,289.0545349121094,286.4110412597656,290.098876953125,289.2275695800781,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4510583877563477,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,9.477829735260455e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.980615141103044e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,7.371647370746359e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,9.98061295831576e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,0.0004734373942483,288.0337829589844,294.1499938964844,289.031982421875,286.3926696777344,290.08941650390625,289.2023010253906,287.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4283549785614014,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.476096602156758e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.978790330933408e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,7.370299863396212e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555419921875,0.0,0.0,9.978788148146124e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,0.0004733508394565,288.02655029296875,294.1499938964844,288.9877624511719,286.3565673828125,290.0700988769531,289.1530456542969,287.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3843140602111816,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.476096602156758e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.978790330933408e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,7.370299863396212e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555419921875,0.0,0.0,9.978788148146124e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,0.0004733508394565,288.02655029296875,294.1499938964844,288.9877624511719,286.3565673828125,290.0700988769531,289.1530456542969,287.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3843140602111816,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,9.474392572883517e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.976995352189988e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,7.368974183918908e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,9.976993169402704e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,0.0004732656816486,288.019287109375,294.1499938964844,288.94482421875,286.3213806152344,290.05035400390625,289.1053771972656,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420504331588743,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,9.474392572883517e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.976995352189988e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,7.368974183918908e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,9.976993169402704e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,0.0004732656816486,288.019287109375,294.1499938964844,288.94482421875,286.3213806152344,290.05035400390625,289.1053771972656,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420504331588743,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.47272710618563e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.975241118809208e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,7.367678335867822e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,9.975239663617684e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004731825029011,288.01202392578125,294.1499938964844,288.9031982421875,286.2871398925781,290.0302124023437,289.0592041015625,287.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3015159368515017,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.47272710618563e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.975241118809208e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,7.367678335867822e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,9.975239663617684e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004731825029011,288.01202392578125,294.1499938964844,288.9031982421875,286.2871398925781,290.0302124023437,289.0592041015625,287.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3015159368515017,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.471114026382564e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.973542910302058e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,7.366423960775137e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.973540727514774e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0004731019143946,288.0047302246094,294.1499938964844,288.8628845214844,286.2538757324219,290.0096740722656,289.0144958496094,287.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2626636028289795,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.471114026382564e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.973542910302058e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,7.366423960775137e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.973540727514774e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0004731019143946,288.0047302246094,294.1499938964844,288.8628845214844,286.2538757324219,290.0096740722656,289.0144958496094,287.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2626636028289795,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.47033113334328e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.972718544304372e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.365815690718591e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.972717089112848e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0004730628279503,288.0010681152344,294.1499938964844,288.8432006835937,286.23760986328125,289.9992980957031,288.99267578125,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2438578605651855,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.469567885389552e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.971914550988004e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,7.365221244981512e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.97191309579648e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0004730247019324,287.9974060058594,294.1499938964844,288.8238830566406,286.2215881347656,289.98883056640625,288.97119140625,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2254581451416016,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,9.468106145504862e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.970375685952604e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,7.364084740402177e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.97037350316532e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.0004729516804218,287.9900817871094,294.1499938964844,288.7862548828125,286.1903381347656,289.9676818847656,288.92926025390625,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.189854621887207,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,9.468106145504862e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.970375685952604e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,7.364084740402177e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.97037350316532e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.0004729516804218,287.9900817871094,294.1499938964844,288.7862548828125,286.1903381347656,289.9676818847656,288.92926025390625,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.189854621887207,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.466746269026773e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.968943049898372e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,7.363026816165075e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.968940867111088e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0004728837229777,287.9827880859375,294.1499938964844,288.75,286.1601257324219,289.9462280273437,288.8887023925781,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154669036974e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1558423042297363,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.466746269026773e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.968943049898372e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,7.363026816165075e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.968940867111088e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0004728837229777,287.9827880859375,294.1499938964844,288.75,286.1601257324219,289.9462280273437,288.8887023925781,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154669036974e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1558423042297363,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.465441689826548e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.967570076696576e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.362012547673658e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.96756789390929e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,0.0004728185886051,287.9754638671875,294.1499938964844,288.7174987792969,286.1329040527344,289.924560546875,288.8497619628906,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124006271362305,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.465441689826548e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.967570076696576e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.362012547673658e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.96756789390929e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,0.0004728185886051,287.9754638671875,294.1499938964844,288.7174987792969,286.1329040527344,289.924560546875,288.8497619628906,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124006271362305,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.464132745051757e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.966191282728688e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,7.360993913607672e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,9.966189827537164e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004727531922981,287.9681701660156,294.1499938964844,288.6908874511719,286.1103820800781,289.9027404785156,288.81329345703125,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0961508750915527,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.464132745051757e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.966191282728688e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,7.360993913607672e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,9.966189827537164e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004727531922981,287.9681701660156,294.1499938964844,288.6908874511719,286.1103820800781,289.9027404785156,288.81329345703125,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0961508750915527,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.46347718127072e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.9655007943511e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,7.360483868978918e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,9.965498611563817e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.000472720421385,287.96453857421875,294.1499938964844,288.6796875,286.1007995605469,289.8918151855469,288.7962951660156,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0839130878448486,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.46282088989392e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.964809578377752e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,7.359973096754402e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,9.964807395590468e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,0.000472687621368,287.9609069824219,294.1499938964844,288.6697692871094,286.0922546386719,289.8808898925781,288.7801818847656,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.072717785835266,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.461502486374228e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,9.963421325664969e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,7.358948641922325e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,9.963419870473444e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004726218176074,287.9536437988281,294.1499938964844,288.6537475585937,286.0782165527344,289.859130859375,288.7507629394531,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0532900094985962,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.461502486374228e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,9.963421325664969e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,7.358948641922325e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,9.963419870473444e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004726218176074,287.9536437988281,294.1499938964844,288.6537475585937,286.0782165527344,289.859130859375,288.7507629394531,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0532900094985962,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.46017389651388e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,9.96202215901576e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,7.35791472834535e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.962019976228476e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0004725554026663,287.9463806152344,294.1499938964844,288.6424255371094,286.0679626464844,289.8374938964844,288.7253723144531,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0377346277236938,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.46017389651388e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,9.96202215901576e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,7.35791472834535e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.962019976228476e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0004725554026663,287.9463806152344,294.1499938964844,288.6424255371094,286.0679626464844,289.8374938964844,288.7253723144531,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0377346277236938,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.458827844355255e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.960604802472516e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,7.356867718044668e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.960602619685233e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0004724882019218,287.9391784667969,294.1499938964844,288.6354064941406,286.06121826171875,289.8161315917969,288.7041015625,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0257140398025513,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.458827844355255e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.960604802472516e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,7.356867718044668e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.960602619685233e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0004724882019218,287.9391784667969,294.1499938964844,288.6354064941406,286.06121826171875,289.8161315917969,288.7041015625,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0257140398025513,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.457462147111072e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.959166345652191e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,7.355805428232998e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.95916489046067e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004724199534393,287.9319763183594,294.1499938964844,288.63232421875,286.0576477050781,289.7950439453125,288.6869506835937,287.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0169191360473633,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.457462147111072e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.959166345652191e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,7.355805428232998e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.95916489046067e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004724199534393,287.9319763183594,294.1499938964844,288.63232421875,286.0576477050781,289.7950439453125,288.6869506835937,287.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0169191360473633,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.456770203541964e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,9.958438022295012e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,7.35526773496531e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.958435839507727e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0004723854071926,287.92840576171875,294.1499938964844,288.63214111328125,286.05694580078125,289.7846374511719,288.679931640625,287.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0136871337890625,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.456073166802526e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,9.957703878171742e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,7.354724948527291e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.957701695384458e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,0.0004723505699075,287.9248352050781,294.1499938964844,288.6327819824219,286.05694580078125,289.7743225097656,288.67388916015625,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0111243724822998,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,9.454660175833852e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.95621521724388e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,7.35362627892755e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.956213762052356e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004722799931187,287.917724609375,294.1499938964844,288.63641357421875,286.0588684082031,289.7539978027344,288.6644592285156,287.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0078332424163818,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,9.454660175833852e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.95621521724388e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,7.35362627892755e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.956213762052356e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004722799931187,287.917724609375,294.1499938964844,288.63641357421875,286.0588684082031,289.7539978027344,288.6644592285156,287.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0078332424163818,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,9.453221719013528e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.954700362868608e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,7.352507236646488e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,9.954698907677084e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0004722081066574,287.91064453125,294.1499938964844,288.64276123046875,286.06304931640625,289.7341613769531,288.6585998535156,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0069338083267212,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,9.453221719013528e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.954700362868608e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,7.352507236646488e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,9.954698907677084e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0004722081066574,287.91064453125,294.1499938964844,288.64276123046875,286.06304931640625,289.7341613769531,288.6585998535156,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0069338083267212,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.451757796341552e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.953159315045924e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,7.351368549279869e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,9.95315713225864e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004721349978353,287.9035949707031,294.1499938964844,288.6515197753906,286.0691833496094,289.7148132324219,288.65606689453125,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0080896615982056,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.451757796341552e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.953159315045924e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,7.351368549279869e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,9.95315713225864e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004721349978353,287.9035949707031,294.1499938964844,288.6515197753906,286.0691833496094,289.7148132324219,288.65606689453125,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0080896615982056,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
