time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342180,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.45026840781793e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,9.951591346180066e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,7.350210944423452e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.951589163392782e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004720606084447,287.8966064453125,294.1499938964844,288.6622314453125,286.0770263671875,289.6960144042969,288.6566162109375,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011054515838623,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.45026840781793e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,9.951591346180066e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,7.350210944423452e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.951589163392782e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004720606084447,287.8966064453125,294.1499938964844,288.6622314453125,286.0770263671875,289.6960144042969,288.6566162109375,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011054515838623,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,9.449515346204862e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516296386719,0.0,0.0,9.95079753920436e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.349624502239749e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.950796084012836e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0004720230062957,287.89312744140625,294.1499938964844,288.668212890625,286.0814819335937,289.68682861328125,288.65789794921875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013089656829834,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.448756463825704e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,9.949998639058322e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,7.349034422077239e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.9499971838668e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0004719850840047,287.8896484375,294.1499938964844,288.6745300292969,286.08624267578125,289.6777648925781,288.6598205566406,287.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0154531002044678,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.447222691960631e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.948383376467972e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.347841165028512e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.94838192127645e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.0004719084827229,287.8827209472656,294.1499938964844,288.68804931640625,286.09649658203125,289.6600646972656,288.6652526855469,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.020992398262024,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.447222691960631e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.948383376467972e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.347841165028512e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.94838192127645e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.0004719084827229,287.8827209472656,294.1499938964844,288.68804931640625,286.09649658203125,289.6600646972656,288.6652526855469,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.020992398262024,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.445668547414245e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,9.946747013600544e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,7.346632628468797e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.94674555840902e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0004718308337032,287.8758544921875,294.1499938964844,288.702392578125,286.1075439453125,289.6429138183594,288.6727294921875,287.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.027464509010315,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.445668547414245e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,9.946747013600544e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,7.346632628468797e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.94674555840902e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0004718308337032,287.8758544921875,294.1499938964844,288.702392578125,286.1075439453125,289.6429138183594,288.6727294921875,287.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.027464509010315,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,9.44409694056958e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,9.945091733243316e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,7.345410267589614e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.945090278051794e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.0004717523115687,287.8690490722656,294.1499938964844,288.7171325683594,286.1190490722656,289.6263732910156,288.681884765625,287.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0345569849014282,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,9.44409694056958e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,9.945091733243316e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,7.345410267589614e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.945090278051794e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.0004717523115687,287.8690490722656,294.1499938964844,288.7171325683594,286.1190490722656,289.6263732910156,288.681884765625,287.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0345569849014282,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.442509326618163e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.943419718183576e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,7.344175537582487e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.943418262992054e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0004716730327345,287.8622741699219,294.1499938964844,288.7319030761719,286.1307373046875,289.6103820800781,288.6923217773437,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0419799089431765,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.442509326618163e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.943419718183576e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,7.344175537582487e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.943418262992054e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0004716730327345,287.8622741699219,294.1499938964844,288.7319030761719,286.1307373046875,289.6103820800781,288.6923217773437,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0419799089431765,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,9.441711154067888e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.94257934507914e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,7.343554898397997e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,9.942577889887616e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0004716331604868,287.8589172363281,294.1499938964844,288.7391967773437,286.13653564453125,289.6025695800781,288.6978759765625,287.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0457351207733154,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.440910071134569e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.941735333995894e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,7.342931348830462e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,9.941733878804372e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,0.0004715931136161,287.8555603027344,294.1499938964844,288.746337890625,286.1422424316406,289.5948791503906,288.7036437988281,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0494651794433594,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.43930062931031e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.94004076346755e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,7.341679884120822e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.940039308276027e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,0.0004715127288363,287.8489074707031,294.1499938964844,288.7600402832031,286.1533508300781,289.57989501953125,288.7155456542969,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0567216873168943,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.43930062931031e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.94004076346755e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,7.341679884120822e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.940039308276027e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,0.0004715127288363,287.8489074707031,294.1499938964844,288.7600402832031,286.1533508300781,289.57989501953125,288.7155456542969,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0567216873168943,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,9.437683911528438e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.938338916981591e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,7.340422598645091e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.93833746179007e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0004714319948107,287.84228515625,294.1499938964844,288.7725830078125,286.1636962890625,289.5654296875,288.7276916503906,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0634706020355225,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,9.437683911528438e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.938338916981591e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,7.340422598645091e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.93833746179007e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0004714319948107,287.84228515625,294.1499938964844,288.7725830078125,286.1636962890625,289.5654296875,288.7276916503906,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0634706020355225,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,9.43606428336352e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.936632704921068e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,7.339162402786314e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,9.936631249729544e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,0.0004713510570582,287.835693359375,294.1499938964844,288.7835998535156,286.1730041503906,289.5514221191406,288.7396850585937,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0694342851638794,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,9.43606428336352e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.936632704921068e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,7.339162402786314e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,9.936631249729544e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,0.0004713510570582,287.835693359375,294.1499938964844,288.7835998535156,286.1730041503906,289.5514221191406,288.7396850585937,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0694342851638794,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.43444320000708e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.93492576526478e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,7.337902206927538e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.934924310073256e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0004712701193057,287.8291931152344,294.1499938964844,288.792724609375,286.18096923828125,289.5378723144531,288.75115966796875,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0743262767791748,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.43444320000708e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.93492576526478e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,7.337902206927538e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.934924310073256e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0004712701193057,287.8291931152344,294.1499938964844,288.792724609375,286.18096923828125,289.5378723144531,288.75115966796875,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0743262767791748,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,9.433634113520384e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,9.934073750628158e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,7.33727210899815e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.934072295436636e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,0.0004712296649813,287.8259582519531,294.1499938964844,288.7964172363281,286.1843566894531,289.53125,288.7565612792969,287.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.076252579689026,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,9.432825027033688e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.933221735991538e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,7.336643466260284e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.933220280800016e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,0.0004711892688646,287.82275390625,294.1499938964844,288.7995300292969,286.1872863769531,289.52471923828125,288.7616577148437,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0778234004974363,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.43198538152501e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,9.932337707141414e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,7.33599008526653e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.932336251949891e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.000471147330245,287.8194274902344,294.1499938964844,288.8020324707031,286.1898193359375,289.5180053710937,288.7666320800781,287.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0790387392044067,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,9.431211947230622e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.931522799888626e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,7.335388363571838e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.931521344697104e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0004711086803581,287.8163452148437,294.1499938964844,288.8036499023437,286.1916809082031,289.51190185546875,288.7709350585937,287.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0798050165176392,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.429607598576696e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.929833322530612e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,7.334140536841005e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.92983186733909e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.000471028528409,287.8099975585937,294.1499938964844,288.8046875,286.1937866210937,289.49932861328125,288.7785339355469,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0798563957214355,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.429607598576696e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.929833322530612e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,7.334140536841005e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.92983186733909e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.000471028528409,287.8099975585937,294.1499938964844,288.8046875,286.1937866210937,289.49932861328125,288.7785339355469,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0798563957214355,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.428014163859189e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.928155486704782e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,7.33290144125931e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.92815475910902e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,0.0004709489585366,287.8037109375,294.1499938964844,288.80224609375,286.1933898925781,289.4869689941406,288.7841491699219,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0777655839920044,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.428014163859189e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.928155486704782e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,7.33290144125931e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.92815475910902e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,0.0004709489585366,287.8037109375,294.1499938964844,288.80224609375,286.1933898925781,289.4869689941406,288.7841491699219,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0777655839920044,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.426436008652672e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.926493657985702e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.331673259614035e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.92649220279418e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,0.000470870087156,287.7974853515625,294.1499938964844,288.7959289550781,286.1900939941406,289.4747314453125,288.7873840332031,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0732417106628418,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.426436008652672e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.926493657985702e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.331673259614035e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.92649220279418e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,0.000470870087156,287.7974853515625,294.1499938964844,288.7959289550781,286.1900939941406,289.4747314453125,288.7873840332031,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0732417106628418,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.425653115613386e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.925669291988017e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,7.33106498955749e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.925667836796492e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0004708310007117,287.7944030761719,294.1499938964844,288.7912292480469,286.1872863769531,289.4686584472656,288.7879333496094,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0699234008789062,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.424874588148668e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,9.924849291564895e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,7.33045962988399e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.924847836373374e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0004707921179942,287.79132080078125,294.1499938964844,288.785400390625,286.1836853027344,289.46258544921875,288.7877502441406,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.065924882888794,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,9.423333540325984e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.923226025421172e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,7.329260552069172e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.92322457022965e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0004707151092588,287.78521728515625,294.1499938964844,288.77020263671875,286.1737976074219,289.4504089355469,288.78515625,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.055788516998291,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,9.423333540325984e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.923226025421172e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,7.329260552069172e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.92322457022965e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0004707151092588,287.78521728515625,294.1499938964844,288.77020263671875,286.1737976074219,289.4504089355469,288.78515625,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.055788516998291,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,9.42180267884396e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.921614400809632e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,7.328070205403492e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.921612945618108e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0004706386534962,287.7791442871094,294.1499938964844,288.75,286.1601257324219,289.4381103515625,288.77899169921875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0423246622085571,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,9.42180267884396e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.921614400809632e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,7.328070205403492e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.921612945618108e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0004706386534962,287.7791442871094,294.1499938964844,288.75,286.1601257324219,289.4381103515625,288.77899169921875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0423246622085571,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.419716661795974e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.919417789205907e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.326447666855529e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.919417061610147e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,0.0004705344617832,287.77313232421875,294.1499938964844,288.7247314453125,286.143798828125,289.4256286621094,288.7691955566406,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0254883766174316,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
