time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344520,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.419716661795974e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.919417789205907e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.326447666855529e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.919417061610147e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,0.0004705344617832,287.77313232421875,294.1499938964844,288.7247314453125,286.143798828125,289.4256286621094,288.7691955566406,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0254883766174316,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.416604007128626e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.91613997030072e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,7.32402695575729e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.916138515109196e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0004703789600171,287.7671813964844,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.7552490234375,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0052202939987185,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.416604007128626e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.91613997030072e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,7.32402695575729e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.916138515109196e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0004703789600171,287.7671813964844,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.7552490234375,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0052202939987185,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.414704982191324e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.914140537148342e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.322549936361611e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.91413908195682e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0004702841106336,287.7642517089844,294.1499938964844,288.6783752441406,286.11688232421875,289.4064025878906,288.7466735839844,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9938430190086364,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.412610961589962e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.911935194395484e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.320920849451795e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.91193373920396e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0004701795114669,287.7613220214844,294.1499938964844,288.6608581542969,286.1073303222656,289.3997802734375,288.7370910644531,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9817713499069214,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.409853373654188e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.909031359711662e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,7.318775897147134e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.90902990452014e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0004700417630374,287.7578125,294.1499938964844,288.6385803222656,286.09552001953125,289.3917236328125,288.7242736816406,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9663872122764589,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.40790050663054e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.906974446494132e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,7.317257404793054e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,9.906973718898372e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0004699442069977,287.7554931640625,294.1499938964844,288.6230163574219,286.08746337890625,289.3862609863281,288.7151184082031,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9556899070739746,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.402644354850054e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.901439625537024e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.313169044209644e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.9014381703455e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004696816613432,287.7497253417969,294.1499938964844,288.5817565917969,286.0666809082031,289.3722839355469,288.6893920898437,287.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9270593523979188,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.402644354850054e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.901439625537024e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.313169044209644e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.9014381703455e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004696816613432,287.7497253417969,294.1499938964844,288.5817565917969,286.0666809082031,289.3722839355469,288.6893920898437,287.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9270593523979188,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.39702440518886e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.895521361613646e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.308797648875043e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.895519906422125e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0004694009257946,287.7440185546875,294.1499938964844,288.53741455078125,286.0451354980469,289.3577880859375,288.6602478027344,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8962582349777222,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.39702440518886e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.895521361613646e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.308797648875043e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.895519906422125e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0004694009257946,287.7440185546875,294.1499938964844,288.53741455078125,286.0451354980469,289.3577880859375,288.6602478027344,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8962582349777222,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.39120800467208e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.889396460494028e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.304274186026305e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.889395005302504e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004691103822551,287.7384033203125,294.1499938964844,288.4904479980469,286.0229187011719,289.3427124023437,288.6278076171875,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8634768128395081,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.39120800467208e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.889396460494028e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.304274186026305e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.889395005302504e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004691103822551,287.7384033203125,294.1499938964844,288.4904479980469,286.0229187011719,289.3427124023437,288.6278076171875,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8634768128395081,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.388280886923894e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.886314364848658e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,7.301997538888827e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.886312909657136e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0004689641646109,287.735595703125,294.1499938964844,288.466064453125,286.0115966796875,289.3349609375,288.6104431152344,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8464512825012207,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.38537050387822e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.883249731501564e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,7.299733988475055e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.883248276310042e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004688187909778,287.7328186035156,294.1499938964844,288.441162109375,286.00018310546875,289.3270568847656,288.5923767089844,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8290636539459229,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.379685070598498e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.877262345980851e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.295311661437154e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.87726089078933e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004685347666963,287.727294921875,294.1499938964844,288.3900146484375,285.97705078125,289.3108215332031,288.5543518066406,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7933285236358643,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.379685070598498e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.877262345980851e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.295311661437154e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.87726089078933e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004685347666963,287.727294921875,294.1499938964844,288.3900146484375,285.97705078125,289.3108215332031,288.5543518066406,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7933285236358643,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.374332148581745e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.871624934021384e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,7.291148358490318e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.871624206425622e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0004682673898059,287.7218322753906,294.1499938964844,288.3373107910156,285.95367431640625,289.2939758300781,288.5138854980469,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7564639449119568,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.374332148581745e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.871624934021384e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,7.291148358490318e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.871624206425622e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0004682673898059,287.7218322753906,294.1499938964844,288.3373107910156,285.95367431640625,289.2939758300781,288.5138854980469,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7564639449119568,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.3694769020658e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.866512118605895e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,7.287372136488557e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.866511391010135e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004680248384829,287.7164306640625,294.1499938964844,288.283447265625,285.9302062988281,289.2764892578125,288.4712829589844,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7187787890434265,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.3694769020658e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.866512118605895e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,7.287372136488557e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.866511391010135e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004680248384829,287.7164306640625,294.1499938964844,288.283447265625,285.9302062988281,289.2764892578125,288.4712829589844,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7187787890434265,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.365347068523988e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.8621632787399e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,7.284159801201895e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.862162551144138e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0004678185796365,287.7110900878906,294.1499938964844,288.2288513183594,285.9067687988281,289.25830078125,288.4266357421875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771048680557e-09,0.0009979221504181,-0.013780522160232,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6805142760276794,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.365347068523988e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.8621632787399e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,7.284159801201895e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.862162551144138e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0004678185796365,287.7110900878906,294.1499938964844,288.2288513183594,285.9067687988281,289.25830078125,288.4266357421875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771048680557e-09,0.0009979221504181,-0.013780522160232,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6805142760276794,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.36353753786534e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.860257705440743e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,7.282752630999312e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.860256977844983e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004677281831391,287.7084350585937,294.1499938964844,288.2013854980469,285.8951110839844,289.2489929199219,288.4037170410156,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6612640023231506,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.362012497149408e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.858651901595294e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,7.2815666499082e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.858651173999532e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0004676519893109,287.705810546875,294.1499938964844,288.1738586425781,285.8835144042969,289.2395324707031,288.38037109375,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714484542608,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6419760584831238,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.360327385365964e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.856877295533196e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.280255522346124e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.856876567937434e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004675678210332,287.7022705078125,294.1499938964844,288.136474609375,285.86785888671875,289.2264099121094,288.3481140136719,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559080307193653e-09,0.0009973860578611,-0.013616289012134,0.0,0.0,0.0,-0.0075686899945139,60.0,0.6157351732254028,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.359714022139089e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.856231190497056e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,7.279778219526634e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.856230462901294e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0004675371746998,287.7005920410156,294.1499938964844,288.118896484375,285.8605651855469,289.2201538085937,288.332763671875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.5514086660934944e-09,0.0009973205160349,-0.0135961910709738,0.0,0.0,0.0,-0.0075648869387805,60.0,0.6034021973609924,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.358584793517366e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.855042299022898e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0004674807714764,287.6954040527344,294.1499938964844,288.0643005371094,285.8381042480469,289.2001647949219,288.283935546875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537258207510831e-09,0.0009971994441002,-0.0135591197758913,0.0,0.0,0.0,-0.0075578717514872,60.0,0.565050482749939,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.358584793517366e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.855042299022898e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0004674807714764,287.6954040527344,294.1499938964844,288.0643005371094,285.8381042480469,289.2001647949219,288.283935546875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537258207510831e-09,0.0009971994441002,-0.0135591197758913,0.0,0.0,0.0,-0.0075578717514872,60.0,0.565050482749939,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.358719398733228e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.855184180196376e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,7.279004785232246e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.855182725004852e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004674874944612,287.6903076171875,294.1499938964844,288.01043701171875,285.8163146972656,289.1795654296875,288.23406982421875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538845826436045e-09,0.0009972129482775,-0.0135632799938321,0.0,0.0,0.0,-0.0075586587190628,60.0,0.5271819829940796,-0.0,-6.780163630537572e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.358719398733228e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.855184180196376e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,7.279004785232246e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.855182725004852e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004674874944612,287.6903076171875,294.1499938964844,288.01043701171875,285.8163146972656,289.1795654296875,288.23406982421875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538845826436045e-09,0.0009972129482775,-0.0135632799938321,0.0,0.0,0.0,-0.0075586587190628,60.0,0.5271819829940796,-0.0,-6.780163630537572e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.360174590256064e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.856717224465684e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.280136924237013e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.85671576927416e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,0.0004675601958297,287.68524169921875,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1834411621094,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4900636374950409,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.360174590256064e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.856717224465684e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.280136924237013e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.85671576927416e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,0.0004675601958297,287.68524169921875,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1834411621094,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4900636374950409,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.361414413433522e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.858022531261668e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,7.281101716216654e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.858021076070143e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0004676221287809,287.6827392578125,294.1499938964844,287.93194580078125,285.78515625,289.1475524902344,288.15789794921875,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572306172041408e-09,0.0009974989807233,-0.0136509379372,0.0,0.0,0.0,-0.0075752460397779,60.0,0.4718970954418182,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.362906712340192e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.85959341051057e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.282261503860354e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.859592682914808e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,0.0004676966636907,287.68023681640625,294.1499938964844,287.9065856933594,285.7752380371094,289.1366271972656,288.1322937011719,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854890158425e-09,0.0009976575383916,-0.0136995296925306,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4539492726325989,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.366794256493448e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.863687591860072e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,7.285285391844809e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.86368686426431e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004678908735513,287.67529296875,294.1499938964844,287.8572998046875,285.75634765625,289.1143493652344,288.0810241699219,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639213984665048e-09,0.0009980710456147,-0.0138262175023555,0.0,0.0,0.0,-0.0076084146276116,60.0,0.4190525710582733,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.366794256493448e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.863687591860072e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,7.285285391844809e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.86368686426431e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004678908735513,287.67529296875,294.1499938964844,287.8572998046875,285.75634765625,289.1143493652344,288.0810241699219,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639213984665048e-09,0.0009980710456147,-0.0138262175023555,0.0,0.0,0.0,-0.0076084146276116,60.0,0.4190525710582733,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.371630585519596e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.868780034594238e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.289047061931342e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.868779306998476e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,0.0004681324353441,287.6703796386719,294.1499938964844,287.810302734375,285.7387390136719,289.0916748046875,288.0299072265625,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838494360446,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3855288326740265,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.371630585519596e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.868780034594238e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.289047061931342e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.868779306998476e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,0.0004681324353441,287.6703796386719,294.1499938964844,287.810302734375,285.7387390136719,289.0916748046875,288.0299072265625,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838494360446,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3855288326740265,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
