time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346860,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.377258538734168e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.874707029666752e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,7.293424278032035e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.87470630207099e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004684135783463,287.66552734375,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.9794311523437,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673544421792,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3538574874401092,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.377258538734168e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.874707029666752e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,7.293424278032035e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.87470630207099e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004684135783463,287.66552734375,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.9794311523437,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673544421792,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3538574874401092,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.383376891491936e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.881149890134112e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,7.29818275431171e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.881148434942588e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0004687191976699,287.6607360839844,294.1499938964844,287.7247314453125,285.7081298828125,289.0450439453125,287.929931640625,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3240028023719787,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.383376891491936e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.881149890134112e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,7.29818275431171e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.881148434942588e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0004687191976699,287.6607360839844,294.1499938964844,287.7247314453125,285.7081298828125,289.0450439453125,287.929931640625,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3240028023719787,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.386543388245629e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.88448373391293e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.300645665964112e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.884483006317168e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,0.0004688773478846,287.6583557128906,294.1499938964844,287.7053527832031,285.7015380859375,289.033203125,287.9056396484375,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.309853196144104,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.389725892106072e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.887835767585784e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,7.303120946744457e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.88783431239426e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.0004690363421104,287.656005859375,294.1499938964844,287.6868896484375,285.6954650878906,289.02130126953125,287.8818359375,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2963581085205078,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.394508379045874e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.89287145785056e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,7.306841143872589e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.8928707302548e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,0.0004692752263508,287.65240478515625,294.1499938964844,287.66064453125,285.68719482421875,289.0030822753906,287.84674072265625,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2770698070526123,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.3959883088246e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.89442996797152e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.307991472771391e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.894428512779996e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0004693491500802,287.6513061523437,294.1499938964844,287.6528625488281,285.684814453125,288.997314453125,287.8358764648437,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2712416052818298,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.401817806065084e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.900568693410604e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,7.31252584955655e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.900567965814844e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0004696403630077,287.64666748046875,294.1499938964844,287.6230163574219,285.6763610839844,288.9731750488281,287.792724609375,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2490266561508178,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.401817806065084e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.900568693410604e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,7.31252584955655e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.900567965814844e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0004696403630077,287.64666748046875,294.1499938964844,287.6230163574219,285.6763610839844,288.9731750488281,287.792724609375,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2490266561508178,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.406983008375391e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.906008199322967e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.316543633351102e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.906007471727209e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0004698983684647,287.6420593261719,294.1499938964844,287.5977478027344,285.6702880859375,288.948974609375,287.75250244140625,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365306228399,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2295431196689605,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.406983008375391e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.906008199322967e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.316543633351102e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.906007471727209e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0004698983684647,287.6420593261719,294.1499938964844,287.5977478027344,285.6702880859375,288.948974609375,287.75250244140625,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365306228399,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2295431196689605,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.41105099627748e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.91029155557044e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,7.31970721972175e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.000470101571409,287.63751220703125,294.1499938964844,287.5774230957031,285.666748046875,288.9248046875,287.716064453125,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190007173501044e-09,0.0010027809767052,-0.0152691015973687,0.0,0.0,0.0,-0.007881467230618,60.0,0.2134608477354049,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.41105099627748e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.91029155557044e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,7.31970721972175e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.000470101571409,287.63751220703125,294.1499938964844,287.5774230957031,285.666748046875,288.9248046875,287.716064453125,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190007173501044e-09,0.0010027809767052,-0.0152691015973687,0.0,0.0,0.0,-0.007881467230618,60.0,0.2134608477354049,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.412672807229684e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.911999222822487e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.320968143176287e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.911998495226726e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0004701825673691,287.6352844238281,294.1499938964844,287.5692443847656,285.6659851074219,288.9127502441406,287.6992492675781,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210172820431126e-09,0.0010029535042122,-0.0153219262138009,0.0,0.0,0.0,-0.0078914640471339,60.0,0.2066249847412109,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.413898806087671e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.913289977703243e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,7.321922021219507e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.913289250107482e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004702438018284,287.6330261230469,294.1499938964844,287.5624389648437,285.6659545898437,288.9007568359375,287.6835327148437,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.22541262984555e-09,0.0010030837729573,-0.0153618473559618,0.0,0.0,0.0,-0.0078990198671817,60.0,0.2007045000791549,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.415182285010816e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.91464257822372e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,7.322921010199934e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.914641123032196e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,0.0004703079466708,287.62860107421875,294.1499938964844,287.5531616210937,285.6680603027344,288.8769226074219,287.6552734375,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241336780732354e-09,0.0010032199788838,-0.0154035612940788,0.0,0.0,0.0,-0.0079069137573242,60.0,0.1916039735078811,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.415182285010816e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.91464257822372e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,7.322921010199934e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.914641123032196e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,0.0004703079466708,287.62860107421875,294.1499938964844,287.5531616210937,285.6680603027344,288.8769226074219,287.6552734375,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241336780732354e-09,0.0010032199788838,-0.0154035612940788,0.0,0.0,0.0,-0.0079069137573242,60.0,0.1916039735078811,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.414801752427592e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.91424167295918e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.914240217767656e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004702889127656,287.62420654296875,294.1499938964844,287.54998779296875,285.6732788085937,288.8533935546875,287.6319885253906,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236520633251531e-09,0.0010031788842752,-0.015390945598483,0.0,0.0,0.0,-0.0079045267775654,60.0,0.1866534203290939,-0.0,-6.861540668978705e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.414801752427592e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.91424167295918e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.914240217767656e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004702889127656,287.62420654296875,294.1499938964844,287.54998779296875,285.6732788085937,288.8533935546875,287.6319885253906,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236520633251531e-09,0.0010031788842752,-0.015390945598483,0.0,0.0,0.0,-0.0079045267775654,60.0,0.1866534203290939,-0.0,-6.861540668978705e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.413109364686534e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.912459063343704e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.32130793039687e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.912458335747942e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.000470204395242,287.619873046875,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.6139831542969,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215363779205063e-09,0.0010029979748651,-0.0153355235233902,0.0,0.0,0.0,-0.0078940382227301,60.0,0.1851290166378021,-0.0,-6.859065848630054e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.413109364686534e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.912459063343704e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.32130793039687e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.912458335747942e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.000470204395242,287.619873046875,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.6139831542969,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215363779205063e-09,0.0010029979748651,-0.0153355235233902,0.0,0.0,0.0,-0.0078940382227301,60.0,0.1851290166378021,-0.0,-6.859065848630054e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.410730126546696e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.90995322354138e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,7.319457654375583e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.909952495945618e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0004700855060946,287.6155700683594,294.1499938964844,287.54998779296875,285.6844787597656,288.8075866699219,287.5999755859375,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185644441103477e-09,0.0010027438402175,-0.0152576714754104,0.0,0.0,0.0,-0.0078793056309223,60.0,0.1845573782920837,-0.0,-6.855589873566714e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.410730126546696e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.90995322354138e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,7.319457654375583e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.909952495945618e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0004700855060946,287.6155700683594,294.1499938964844,287.54998779296875,285.6844787597656,288.8075866699219,287.5999755859375,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185644441103477e-09,0.0010027438402175,-0.0152576714754104,0.0,0.0,0.0,-0.0078793056309223,60.0,0.1845573782920837,-0.0,-6.855589873566714e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.40929094213061e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.908437641570345e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.31833788449876e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.908436913974585e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004700136196333,287.61346435546875,294.1499938964844,287.54998779296875,285.68658447265625,288.7964172363281,287.5942687988281,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025964584201,6.167681032565042e-09,0.0010025902884081,-0.015210616402328,0.0,0.0,0.0,-0.0078704003244638,60.0,0.1843474805355072,-0.0,-6.853489509239807e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,9.407728794030844e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.906792547553778e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,7.317122799577191e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,9.906791819958016e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004699355922639,287.6113586425781,294.1499938964844,287.54998779296875,285.6884155273437,288.78533935546875,287.5892028808594,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.1481824076281555e-09,0.0010024235816672,-0.0151595380157232,0.0,0.0,0.0,-0.0078607341274619,60.0,0.1841499209403991,-0.0,-6.851210088143489e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,9.404784941580148e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.903692989610136e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.31483378331177e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,9.903692262014374e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0004697885597124,287.6078491210937,294.1499938964844,287.54998779296875,285.6909484863281,288.7669372558594,287.58203125,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021155467256,6.111447792278568e-09,0.0010021094931289,-0.0150633081793785,0.0,0.0,0.0,-0.0078425230458378,60.0,0.1838311851024627,-0.0,-6.846916278391292e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.40419195103459e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.90306871244684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,7.31437248759903e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.903067257255316e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.000469758932013,287.607177734375,294.1499938964844,287.54998779296875,285.6913452148437,288.76348876953125,287.5807800292969,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020523332059,6.104047045596417e-09,0.0010020461631938,-0.0150439217686653,0.0,0.0,0.0,-0.0078388545662164,60.0,0.1837713569402694,-0.0,-6.84605154788187e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.400234557688236e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.898901771521196e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,7.31129475752823e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.898900316329672e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004695612587966,287.6030578613281,294.1499938964844,287.54998779296875,285.6933288574219,288.7419738769531,287.5741577148437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054677648137385e-09,0.0010016240412369,-0.0149145936593413,0.0,0.0,0.0,-0.0078143794089555,60.0,0.1834030598402023,-0.0,-6.84028336195297e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.400234557688236e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.898901771521196e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,7.31129475752823e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.898900316329672e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004695612587966,287.6030578613281,294.1499938964844,287.54998779296875,285.6933288574219,288.7419738769531,287.5741577148437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054677648137385e-09,0.0010016240412369,-0.0149145936593413,0.0,0.0,0.0,-0.0078143794089555,60.0,0.1834030598402023,-0.0,-6.84028336195297e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.395902452524751e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.89433901850134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.307924533961341e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.89433829090558e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004693448427133,287.5989685058594,294.1499938964844,287.54998779296875,285.6944885253906,288.7209167480469,287.569091796875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000631991298633e-09,0.0010011618724092,-0.0147730149328708,0.0,0.0,0.0,-0.007787587121129,60.0,0.1830423772335052,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.395902452524751e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.89433901850134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.307924533961341e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.89433829090558e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004693448427133,287.5989685058594,294.1499938964844,287.54998779296875,285.6944885253906,288.7209167480469,287.569091796875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000631991298633e-09,0.0010011618724092,-0.0147730149328708,0.0,0.0,0.0,-0.007787587121129,60.0,0.1830423772335052,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.391324419993909e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.889518696581943e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,7.304364407900721e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.889517968986183e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.0004691161739174,287.5949401855469,294.1499938964844,287.54998779296875,285.6948547363281,288.7002258300781,287.5650634765625,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.182688295841217,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.391324419993909e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.889518696581943e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,7.304364407900721e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.889517968986183e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.0004691161739174,287.5949401855469,294.1499938964844,287.54998779296875,285.6948547363281,288.7002258300781,287.5650634765625,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.182688295841217,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.388949547428638e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.887017222354189e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,7.30251704226248e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.887016494758428e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,0.0004689975176006,287.59295654296875,294.1499938964844,287.54998779296875,285.6947937011719,288.6900329589844,287.5634155273437,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1825145035982132,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.386541205458344e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.884481551125646e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.300644210772589e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.884480823529884e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0004688772314693,287.5909729003906,294.1499938964844,287.54998779296875,285.6945495605469,288.6799011230469,287.5619506835937,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1823426932096481,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.38163575483486e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.879316348815335e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,7.296828698599711e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.879315621219575e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0004686322063207,287.5870666503906,294.1499938964844,287.54998779296875,285.6936340332031,288.65997314453125,287.5595397949219,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1820058077573776,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.38163575483486e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.879316348815335e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,7.296828698599711e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.879315621219575e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0004686322063207,287.5870666503906,294.1499938964844,287.54998779296875,285.6936340332031,288.65997314453125,287.5595397949219,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1820058077573776,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.376667730975896e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.874084207694978e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.292964437510818e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.874083480099216e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004683840379584,287.58319091796875,294.1499938964844,287.54998779296875,285.6921691894531,288.6404113769531,287.5576171875,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1816779226064682,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
