time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349200,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.376667730975896e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.874084207694978e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.292964437510818e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.874083480099216e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004683840379584,287.58319091796875,294.1499938964844,287.54998779296875,285.6921691894531,288.6404113769531,287.5576171875,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1816779226064682,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.371646592626348e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.868796041700988e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,7.289058703463525e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.868795314105228e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0004681331920437,287.5793762207031,294.1499938964844,287.54998779296875,285.69024658203125,288.6211853027344,287.5560913085937,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.181358978152275,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.371646592626348e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.868796041700988e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,7.289058703463525e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.868795314105228e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0004681331920437,287.5793762207031,294.1499938964844,287.54998779296875,285.69024658203125,288.6211853027344,287.5560913085937,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.181358978152275,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.36652286327444e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.863400919130072e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.285073661478236e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0004678772529587,287.5755920410156,294.1499938964844,287.54998779296875,285.6879577636719,288.602294921875,287.55487060546875,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1810476183891296,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.36652286327444e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.863400919130072e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.285073661478236e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0004678772529587,287.5755920410156,294.1499938964844,287.54998779296875,285.6879577636719,288.602294921875,287.55487060546875,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1810476183891296,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.363888239022344e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.860626596491784e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,7.283024751814082e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.860625868896022e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0004677456745412,287.57373046875,294.1499938964844,287.54998779296875,285.68670654296875,288.593017578125,287.55438232421875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270195409655,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1808945834636688,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.361205593449996e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.857802069745958e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.280938734766096e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.857800614554436e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004676116514019,287.5718688964844,294.1499938964844,287.54998779296875,285.68536376953125,288.5837707519531,287.5539245605469,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1807428300380706,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.356089867651464e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.852414223132656e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,7.276959513546899e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.852413495536894e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004673561197705,287.5684814453125,294.1499938964844,287.54998779296875,285.68280029296875,288.5670471191406,287.55322265625,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504097622122117e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.180466279387474,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.355635120300576e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.851935465121642e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,7.27660590200685e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.85193473752588e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004673334187828,287.56817626953125,294.1499938964844,287.54998779296875,285.6825866699219,288.5655822753906,287.5531616210937,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1804423481225967,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.349791071144864e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.845781460171564e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.845780732575804e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0004670415073633,287.5645446777344,294.1499938964844,287.54998779296875,285.6796569824219,288.5476989746094,287.55255126953125,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1801446229219436,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.349791071144864e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.845781460171564e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.845780732575804e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0004670415073633,287.5645446777344,294.1499938964844,287.54998779296875,285.6796569824219,288.5476989746094,287.55255126953125,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1801446229219436,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.3436123279389e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.839275298872964e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.267254841281101e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.8392745712772e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004667328321374,287.5609741210937,294.1499938964844,287.54998779296875,285.6766662597656,288.5301818847656,287.5520935058594,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516740610876e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1798486709594726,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.3436123279389e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.839275298872964e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.267254841281101e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.8392745712772e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004667328321374,287.5609741210937,294.1499938964844,287.54998779296875,285.6766662597656,288.5301818847656,287.5520935058594,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516740610876e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1798486709594726,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.337166557088494e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.832487558014692e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.262241706484929e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.83248683041893e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,0.0004664108855649,287.55743408203125,294.1499938964844,287.54998779296875,285.6736755371094,288.512939453125,287.5516967773437,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541281446814,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1795538365840912,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.337166557088494e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.832487558014692e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.262241706484929e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.83248683041893e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,0.0004664108855649,287.55743408203125,294.1499938964844,287.54998779296875,285.6736755371094,288.512939453125,287.5516967773437,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541281446814,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1795538365840912,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.333837806480004e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.828982001636176e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,7.259652193170041e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.828981274040416e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0004662445862777,287.5556640625,294.1499938964844,287.54998779296875,285.6722412109375,288.50445556640625,287.551513671875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1794066727161407,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.330445755040272e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.825410234043376e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.257013930939138e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.825409506447612e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004660751437768,287.5539245605469,294.1499938964844,287.54998779296875,285.6708068847656,288.4960327148437,287.5513916015625,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1792598813772201,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.323518315795808e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.818114631343632e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.251626084325835e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.818113903747872e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004657290992327,287.55047607421875,294.1499938964844,287.54998779296875,285.6681213378906,288.4794616699219,287.5511474609375,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1789675801992416,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.323518315795808e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.818114631343632e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.251626084325835e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.818113903747872e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004657290992327,287.55047607421875,294.1499938964844,287.54998779296875,285.6681213378906,288.4794616699219,287.5511474609375,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1789675801992416,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.316469368059188e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.810692426981404e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,7.246143650263548e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.810691699385644e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0004653770010918,287.5470886230469,294.1499938964844,287.54998779296875,285.66571044921875,288.4631652832031,287.5509338378906,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1786776781082153,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.316469368059188e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.810692426981404e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,7.246143650263548e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.810691699385644e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0004653770010918,287.5470886230469,294.1499938964844,287.54998779296875,285.66571044921875,288.4631652832031,287.5509338378906,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1786776781082153,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.309392044087872e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.803238936001436e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.240638660732657e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.803238208405674e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,0.0004650234477594,287.5437316894531,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.55078125,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1783914417028427,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.309392044087872e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.803238936001436e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.240638660732657e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.803238208405674e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,0.0004650234477594,287.5437316894531,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.55078125,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1783914417028427,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.30238893488422e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.79586475295946e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.235191878862679e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.7958640253637e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0004646736488211,287.5404052734375,294.1499938964844,287.54998779296875,285.6619567871094,288.4314880371094,287.5506286621094,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.178109735250473,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.30238893488422e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.79586475295946e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.235191878862679e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.7958640253637e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0004646736488211,287.5404052734375,294.1499938964844,287.54998779296875,285.6619567871094,288.4314880371094,287.5506286621094,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.178109735250473,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.29894158616662e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.792234050109982e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,7.232510688481852e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.79223332251422e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004645014123525,287.5387878417969,294.1499938964844,287.54998779296875,285.66131591796875,288.4237365722656,287.55059814453125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1779714822769165,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.295567724620923e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.788681927602738e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.229886978166178e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.788681200006975e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0004643329011742,287.5371398925781,294.1499938964844,287.54998779296875,285.6607971191406,288.41607666015625,287.550537109375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1778352558612823,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.289084118790925e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.781854168977588e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.224844011943787e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.781854168977588e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004640090628527,287.533935546875,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1775699406862259,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.289084118790925e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.781854168977588e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.224844011943787e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.781854168977588e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004640090628527,287.533935546875,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1775699406862259,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.282998507842422e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.775445505511016e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.22011027392e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.775444777915254e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0004637050442397,287.5307312011719,294.1499938964844,287.54998779296875,285.6602783203125,288.3861083984375,287.5503845214844,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1773147583007812,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.282998507842422e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.775445505511016e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.22011027392e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.775444777915254e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0004637050442397,287.5307312011719,294.1499938964844,287.54998779296875,285.6602783203125,288.3861083984375,287.5503845214844,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1773147583007812,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.277469507651404e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.769624011823907e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.215810182970017e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004634288779925,287.527587890625,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1770719438791275,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.277469507651404e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.769624011823907e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.215810182970017e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004634288779925,287.527587890625,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1770719438791275,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.272601892007516e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.764497372088954e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.212024502223358e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.764496644493192e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.000463185715489,287.5245056152344,294.1499938964844,287.54998779296875,285.6626892089844,288.357177734375,287.5502624511719,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.176843911409378,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.272601892007516e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.764497372088954e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.212024502223358e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.764496644493192e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.000463185715489,287.5245056152344,294.1499938964844,287.54998779296875,285.6626892089844,288.357177734375,287.5502624511719,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.176843911409378,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.270435839425772e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.762216359376907e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,7.210339390439913e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.762215631781146e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0004630775074474,287.5229797363281,294.1499938964844,287.54998779296875,285.6638488769531,288.35009765625,287.5502319335937,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1767362058162689,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.2684909759555e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.760168177308516e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.208826718851924e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.760167449712752e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004629803588613,287.5214538574219,294.1499938964844,287.54998779296875,285.66522216796875,288.3431091308594,287.5502319335937,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1766329407691955,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.265298285754398e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.756806684890762e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,7.206343434518203e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0004628208989743,287.5184020996094,294.1499938964844,287.54998779296875,285.6687316894531,288.32928466796875,287.5502014160156,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721084530545795e-09,0.000987236155197,-0.010506541468203,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1764394044876098,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.265298285754398e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.756806684890762e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,7.206343434518203e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0004628208989743,287.5184020996094,294.1499938964844,287.54998779296875,285.6687316894531,288.32928466796875,287.5502014160156,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721084530545795e-09,0.000987236155197,-0.010506541468203,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1764394044876098,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
