time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351540,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.26299035199918e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.754375787451865e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.204548455774784e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.754375059856102e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.000462705589598,287.51544189453125,294.1499938964844,287.54998779296875,285.6732788085937,288.315673828125,287.5501708984375,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433012741900265e-09,0.000986989820376,-0.0104310661554336,0.0,0.0,0.0,-0.0069659752771258,60.0,0.1762662082910537,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.26299035199918e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.754375787451865e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.204548455774784e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.754375059856102e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.000462705589598,287.51544189453125,294.1499938964844,287.54998779296875,285.6732788085937,288.315673828125,287.5501708984375,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433012741900265e-09,0.000986989820376,-0.0104310661554336,0.0,0.0,0.0,-0.0069659752771258,60.0,0.1762662082910537,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.261733794119208e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.753053018357603e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.203571294667199e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.753052290761843e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004626428126357,287.5124816894531,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327601388354196e-09,0.0009868554770946,-0.010389931499958,0.0,0.0,0.0,-0.0069581922143697,60.0,0.1761132478713989,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.261733794119208e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.753053018357603e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.203571294667199e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.753052290761843e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004626428126357,287.5124816894531,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327601388354196e-09,0.0009868554770946,-0.010389931499958,0.0,0.0,0.0,-0.0069581922143697,60.0,0.1761132478713989,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004626315785571,287.50958251953125,294.1499938964844,287.54998779296875,285.6856384277344,288.2891845703125,287.55010986328125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.3247543324298485e-09,0.0009868311462923,-0.0103824716061353,0.0,0.0,0.0,-0.0069567803293466,60.0,0.1759826838970184,-0.0,-6.63970780578893e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004626315785571,287.50958251953125,294.1499938964844,287.54998779296875,285.6856384277344,288.2891845703125,287.55010986328125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.3247543324298485e-09,0.0009868311462923,-0.0103824716061353,0.0,0.0,0.0,-0.0069567803293466,60.0,0.1759826838970184,-0.0,-6.63970780578893e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.261691593565048e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.753008635016158e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,7.203538552857935e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.753007907420395e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004626407171599,287.50811767578125,294.1499938964844,287.54998779296875,285.6893615722656,288.28271484375,287.55010986328125,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327010305615886e-09,0.0009868503548204,-0.0103883817791938,0.0,0.0,0.0,-0.0069578983820974,60.0,0.1759256571531295,-0.0,-6.639967153887484e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.262136882171036e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.753477206686512e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,7.20388488844037e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.75347647909075e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004626629524864,287.5067138671875,294.1499938964844,287.54998779296875,285.6933288574219,288.2763061523437,287.55010986328125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332529890405112e-09,0.0009868975030258,-0.010402844287455,0.0,0.0,0.0,-0.0069606350734829,60.0,0.175873577594757,-0.0,-6.640602379093252e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.755056817084552e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,7.205051224445924e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.75505608948879e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0004627378948498,287.5038757324219,294.1499938964844,287.54998779296875,285.701904296875,288.2636413574219,287.5500793457031,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351176308148297e-09,0.0009870569920167,-0.0104516986757516,0.0,0.0,0.0,-0.006969878450036,60.0,0.1757822334766388,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.755056817084552e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,7.205051224445924e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.75505608948879e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0004627378948498,287.5038757324219,294.1499938964844,287.54998779296875,285.701904296875,288.2636413574219,287.5500793457031,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351176308148297e-09,0.0009870569920167,-0.0104516986757516,0.0,0.0,0.0,-0.006969878450036,60.0,0.1757822334766388,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.265927656088024e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.757468797033653e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.206833106465638e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.757468797033653e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,0.0004628523311112,287.5010681152344,294.1499938964844,287.54998779296875,285.7112731933594,288.2511901855469,287.5500793457031,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.3796730686551655e-09,0.0009873006492853,-0.0105263609439134,0.0,0.0,0.0,-0.0069840056821703,60.0,0.1757092624902725,-0.0,-6.646029504508989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.265927656088024e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.757468797033653e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.206833106465638e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.757468797033653e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,0.0004628523311112,287.5010681152344,294.1499938964844,287.54998779296875,285.7112731933594,288.2511901855469,287.5500793457031,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.3796730686551655e-09,0.0009873006492853,-0.0105263609439134,0.0,0.0,0.0,-0.0069840056821703,60.0,0.1757092624902725,-0.0,-6.646029504508989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.760557441040874e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.209114119177684e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.760556713445112e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004629988106898,287.498291015625,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416167431742224e-09,0.0009876126423478,-0.010621977970004,0.0,0.0,0.0,-0.0070020970888435,60.0,0.1756497174501419,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.760557441040874e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.209114119177684e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.760556713445112e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004629988106898,287.498291015625,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416167431742224e-09,0.0009876126423478,-0.010621977970004,0.0,0.0,0.0,-0.0070020970888435,60.0,0.1756497174501419,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.272420720662922e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.764306741999462e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.211883348645642e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.7643060144037e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004631766641978,287.4955444335937,294.1499938964844,287.54998779296875,285.732177734375,288.2268981933594,287.550048828125,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481317636322e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1756064146757125,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.272420720662922e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.764306741999462e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.211883348645642e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.7643060144037e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004631766641978,287.4955444335937,294.1499938964844,287.54998779296875,285.732177734375,288.2268981933594,287.550048828125,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481317636322e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1756064146757125,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.274401236325502e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.766392759047449e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,7.213423668872565e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.766392031451689e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0004632756172213,287.49420166015625,294.1499938964844,287.54998779296875,285.73779296875,288.2209777832031,287.550048828125,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851407032808766e-09,0.0009882025187835,-0.0108026890084147,0.0,0.0,0.0,-0.0070362901315093,60.0,0.1755895614624023,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.276484342990444e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.768585732672364e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,7.215044024633244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.768585732672364e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0004633796634152,287.49285888671875,294.1499938964844,287.54998779296875,285.7435302734375,288.215087890625,287.550048828125,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706280589103,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1755751669406891,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.280969970859589e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.773309284355491e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.218532846309245e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.773309284355491e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004636037338059,287.4902038574219,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169379040598,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1755538135766983,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.280969970859589e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.773309284355491e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.218532846309245e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.773309284355491e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004636037338059,287.4902038574219,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169379040598,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1755538135766983,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.285774285672233e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.778368257684632e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,7.222269050544128e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.778367530088872e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.000463843694888,287.487548828125,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1755407005548477,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.285774285672233e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.778368257684632e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,7.222269050544128e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.778367530088872e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.000463843694888,287.487548828125,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1755407005548477,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.290828165831044e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.783690620679408e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.226200250443071e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004640961706172,287.4849548339844,294.1499938964844,287.54998779296875,285.7802124023437,288.18084716796875,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1755347698926925,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.290828165831044e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.783690620679408e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.226200250443071e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004640961706172,287.4849548339844,294.1499938964844,287.54998779296875,285.7802124023437,288.18084716796875,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1755347698926925,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.296024654759094e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.789162868401036e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,7.23024204489775e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.789162140805274e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004643557185772,287.4823913574219,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1755333989858627,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.296024654759094e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.789162868401036e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,7.23024204489775e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.789162140805274e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004643557185772,287.4823913574219,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1755333989858627,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.298656368628144e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.791934280656278e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,7.23228877177462e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.791933553060515e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0004644871805794,287.48114013671875,294.1499938964844,287.54998779296875,285.7995300292969,288.16436767578125,287.5500183105469,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1755341291427612,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.301293903263286e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.794711513677612e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,7.23434059182182e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.794711513677612e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,0.0004646189627237,287.4798583984375,294.1499938964844,287.54998779296875,285.8060607910156,288.1589660644531,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1755354404449463,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.306547872256488e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.800244151847436e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.238426769617945e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.800243424251676e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004648813919629,287.47735595703125,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1755389422178268,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.306547872256488e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.800244151847436e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.238426769617945e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.800243424251676e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004648813919629,287.47735595703125,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1755389422178268,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.31173053686507e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.805701847653836e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,7.242457650136203e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.805701120058076e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004651402705349,287.4748840332031,294.1499938964844,287.54998779296875,285.8323059082031,288.1378479003906,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1755426675081253,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.31173053686507e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.805701847653836e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,7.242457650136203e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.805701120058076e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004651402705349,287.4748840332031,294.1499938964844,287.54998779296875,285.8323059082031,288.1378479003906,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1755426675081253,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.316739306086674e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.810976189328358e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,7.246353197842836e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.810975461732596e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0004653904470615,287.4724426269531,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1755447387695312,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.316739306086674e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.810976189328358e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,7.246353197842836e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.810975461732596e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0004653904470615,287.4724426269531,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1755447387695312,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.321570541942492e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.816063538892196e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.250111229950562e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.816063538892196e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0004656318051274,287.47003173828125,294.1499938964844,287.54998779296875,285.8583068847656,288.117431640625,287.5500183105469,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1755446344614029,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.321570541942492e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.816063538892196e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.250111229950562e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.816063538892196e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0004656318051274,287.47003173828125,294.1499938964844,287.54998779296875,285.8583068847656,288.117431640625,287.5500183105469,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1755446344614029,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.323888662038372e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.818505350267516e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.251914212247357e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.818504622671752e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0004657476092688,287.4688415527344,294.1499938964844,287.54998779296875,285.8646850585937,288.1124572753906,287.5500183105469,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1755432337522506,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.326132567366584e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.82086785370484e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.253658986883238e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.82086712610908e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004658596590161,287.4676513671875,294.1499938964844,287.54998779296875,285.8710021972656,288.10748291015625,287.5500183105469,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1755407601594925,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.330381726613268e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.8253418400418e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.2569637268316e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.82534111244604e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0004660719132516,287.4653015136719,294.1499938964844,287.54998779296875,285.8834228515625,288.09771728515625,287.5500183105469,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1755320727825164,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
