time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353880,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.330381726613268e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.8253418400418e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.2569637268316e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.82534111244604e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0004660719132516,287.4653015136719,294.1499938964844,287.54998779296875,285.8834228515625,288.09771728515625,287.5500183105469,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1755320727825164,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.33431801968254e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.82948622549884e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004662685387302,287.4629821777344,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.175518199801445,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.33431801968254e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.82948622549884e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004662685387302,287.4629821777344,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.175518199801445,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.337873052572832e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.8332304332871e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.262790313689038e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.8332304332871e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004664461303036,287.460693359375,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1754981428384781,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.337873052572832e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.8332304332871e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.262790313689038e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.8332304332871e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004664461303036,287.460693359375,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1754981428384781,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.341060649603604e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.836587560130285e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.265269960043952e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.836586832534522e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.00046660535736,287.4584350585937,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1754718124866485,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.341060649603604e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.836587560130285e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.265269960043952e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.836586832534522e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.00046660535736,287.4584350585937,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1754718124866485,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.342499834019692e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.838103142101318e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.266389729920775e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.838103142101318e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0004666772729251,287.4573059082031,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1754558086395263,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.343834244646132e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.839508129516616e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.267427281476557e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.839507401920856e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.000466743891593,287.4562072753906,294.1499938964844,287.54998779296875,285.9284973144531,288.0602722167969,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1754380464553833,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.346163278678432e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.269238267326728e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.841960127232596e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004668602487072,287.4540100097656,294.1499938964844,287.54998779296875,285.938232421875,288.0513000488281,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1753967106342315,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.346163278678432e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.269238267326728e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.841960127232596e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004668602487072,287.4540100097656,294.1499938964844,287.54998779296875,285.938232421875,288.0513000488281,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1753967106342315,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.348073945147917e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.84397338470444e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.270724745467305e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.84397265710868e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004669557092711,287.4518127441406,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1753478348255157,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.348073945147917e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.84397338470444e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.270724745467305e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.84397265710868e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004669557092711,287.4518127441406,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1753478348255157,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.349494212074204e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.845468593994156e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.271829235833138e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.845467866398394e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004670266353059,287.4496765136719,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1752907484769821,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.349494212074204e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.845468593994156e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.271829235833138e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.845467866398394e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004670266353059,287.4496765136719,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1752907484769821,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.350440086564048e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.846463944995776e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.846463944995776e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0004670738708227,287.44757080078125,294.1499938964844,287.54998779296875,285.9625549316406,288.0253295898437,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.175224557518959,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.350440086564048e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.846463944995776e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.846463944995776e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0004670738708227,287.44757080078125,294.1499938964844,287.54998779296875,285.9625549316406,288.0253295898437,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.175224557518959,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.350720210932197e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.846759348874912e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,7.272783113876358e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.846759348874912e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0004670878697652,287.4465026855469,294.1499938964844,287.54998779296875,285.9657897949219,288.0211486816406,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1751881241798401,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.35085627133958e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.846903412835672e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.272888615261763e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.846902685239912e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0004670946800615,287.4454650878906,294.1499938964844,287.54998779296875,285.96875,288.0169677734375,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1751492321491241,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.350688196718691e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.846725879469886e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.272757648024708e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.846725151874124e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004670862690545,287.44342041015625,294.1499938964844,287.54998779296875,285.973876953125,288.0087585449219,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1750638484954834,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.350688196718691e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.846725879469886e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.272757648024708e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.846725151874124e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004670862690545,287.44342041015625,294.1499938964844,287.54998779296875,285.973876953125,288.0087585449219,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1750638484954834,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.34993295231834e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.845930617302656e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.272170478245243e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.845929889706896e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0004670485504902,287.4413757324219,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1749683022499084,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.34993295231834e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.845930617302656e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.272170478245243e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.845929889706896e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0004670485504902,287.4413757324219,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1749683022499084,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.34869603952393e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.844627493293956e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0004669867630582,287.4393615722656,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1748617440462112,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.34869603952393e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.844627493293956e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0004669867630582,287.4393615722656,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1748617440462112,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.34717318159528e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.84302387223579e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.270024070749059e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.843023144640028e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004669106856454,287.4373779296875,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1747481524944305,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.34717318159528e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.84302387223579e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.270024070749059e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.843023144640028e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004669106856454,287.4373779296875,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1747481524944305,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.34630079427734e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.84210564638488e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.269345951499417e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.84210564638488e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0004668671172112,287.4364013671875,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.174688920378685,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.345364378532396e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.841119754128158e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.268617628142238e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.841119026532397e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004668203473556,287.4354248046875,294.1499938964844,287.54998779296875,285.9748229980469,287.9773254394531,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1746283918619156,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.343292185803875e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.838937694439664e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,7.267005275934935e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.838936966843904e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0004667168250307,287.4335021972656,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1745036244392395,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.343292185803875e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.838937694439664e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,7.267005275934935e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.838936966843904e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0004667168250307,287.4335021972656,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1745036244392395,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.340958058601244e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.836479875957592e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.265189924510196e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.836479148361832e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,0.0004666002350859,287.4315795898437,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1743736267089843,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.340958058601244e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.836479875957592e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.265189924510196e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.836479148361832e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,0.0004666002350859,287.4315795898437,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1743736267089843,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.338376548839732e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.833760850597172e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.263182487804443e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.833760850597172e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004664712760131,287.4297180175781,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1742388159036636,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.338376548839732e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.833760850597172e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.263182487804443e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.833760850597172e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004664712760131,287.4297180175781,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1742388159036636,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.830790804699065e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,7.260988786583766e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.830790804699065e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0004663303843699,287.4278564453125,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1740993857383728,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.830790804699065e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,7.260988786583766e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.830790804699065e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0004663303843699,287.4278564453125,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1740993857383728,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.334060450783e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.829215559875593e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,7.259825360961258e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.829215559875593e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004662556748371,287.42694091796875,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1740279644727707,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.332509216619655e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.827582107391208e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,7.258619007188827e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.827582107391208e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004661782004404,287.4260559082031,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.173955500125885,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
