time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356220,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.329247404821216e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.824147855397314e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.256081880768761e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.824147127801552e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004660152771975,287.4242553710937,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1738076508045196,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.329247404821216e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.824147855397314e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.256081880768761e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.824147127801552e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004660152771975,287.4242553710937,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1738076508045196,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.325788414571434e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.820504783419892e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,7.253391231643036e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.820504055824132e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004658424586523,287.4224853515625,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1736558973789215,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.325788414571434e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.820504783419892e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,7.253391231643036e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.820504055824132e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004658424586523,287.4224853515625,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1736558973789215,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.32214970816858e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.816673264140265e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.250560884131119e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.816672536544502e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004656607052311,287.42071533203125,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.173500657081604,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.32214970816858e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.816673264140265e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.250560884131119e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.816672536544502e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004656607052311,287.42071533203125,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.173500657081604,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.31835238588974e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.812674397835508e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.247607572935522e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.812674397835508e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.000465471035568,287.41900634765625,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1733423471450805,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.31835238588974e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.812674397835508e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.247607572935522e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.812674397835508e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.000465471035568,287.41900634765625,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1733423471450805,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.31640388444066e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.810622577788308e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.246091990964487e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.810622577788308e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004653736832551,287.41815185546875,294.1499938964844,287.54998779296875,285.84722900390625,287.9111328125,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1732621639966964,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.31442336877808e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.808537288336085e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.244551670737565e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.808536560740322e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0004652747884392,287.41729736328125,294.1499938964844,287.54998779296875,285.83795166015625,287.907958984375,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1731813848018646,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.31038593989797e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.804285218706354e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.241411367431283e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.804285218706354e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004650730988942,287.4156188964844,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1730183213949203,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.31038593989797e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.804285218706354e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.241411367431283e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.804285218706354e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004650730988942,287.4156188964844,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1730183213949203,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.306278661824764e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.799959661904722e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.238216494442895e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.799959661904722e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004648678877856,287.4139709472656,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1728537529706955,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.306278661824764e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.799959661904722e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.238216494442895e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.799959661904722e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004648678877856,287.4139709472656,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1728537529706955,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.234991062432528e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.795591904548928e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004646607267204,287.412353515625,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1726883053779602,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.234991062432528e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.795591904548928e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004646607267204,287.412353515625,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1726883053779602,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.29797752178274e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.23176053725183e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.791218326427042e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0004644532746169,287.4107360839844,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1725226044654846,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.29797752178274e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.23176053725183e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.791218326427042e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0004644532746169,287.4107360839844,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1725226044654846,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.295910422224551e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.78904208750464e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.230152550619096e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.78904135990888e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004643500142265,287.4099426269531,294.1499938964844,287.54998779296875,285.7552490234375,287.8806457519531,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.172439843416214,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.293859329773112e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.786881855688988e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.228557660710067e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.786881855688988e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0004642475396394,287.4091491699219,294.1499938964844,287.54998779296875,285.7466735839844,287.87774658203125,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1723573207855224,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.289826994063333e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.782635606825352e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.225420995382592e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.782635606825352e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004640461120288,287.4075927734375,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1721934229135513,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.289826994063333e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.782635606825352e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.225420995382592e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.782635606825352e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004640461120288,287.4075927734375,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1721934229135513,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.285910346079618e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.778511594049633e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.222375279525295e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.778511594049633e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0004638504760805,287.40606689453125,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172031432390213,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.285910346079618e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.778511594049633e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.222375279525295e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.778511594049633e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0004638504760805,287.40606689453125,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172031432390213,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.282154496759176e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.774556383490562e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,7.2194539825432e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.7745556558948e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0004636628436855,287.404541015625,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1718724519014358,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.282154496759176e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.774556383490562e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,7.2194539825432e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.7745556558948e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0004636628436855,287.404541015625,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1718724519014358,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.278608922613785e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.216695667011663e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.770821634447202e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004634857468772,287.4030456542969,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1717166602611541,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.278608922613785e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.216695667011663e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.770821634447202e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004634857468772,287.4030456542969,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1717166602611541,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.276933269575238e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.769057942321524e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,7.215392543002963e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.769057214725764e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,0.0004634020442608,287.4023132324219,294.1499938964844,287.54998779296875,285.6828308105469,287.8527526855469,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.171641007065773,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.275329648517072e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.767369192559272e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,7.214145443867892e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.767369192559272e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0004633219505194,287.4015808105469,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1715666204690933,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.27234796108678e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.764229616848752e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.76422888925299e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0004631729971151,287.4001159667969,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1714217364788055,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.27234796108678e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.764229616848752e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.76422888925299e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0004631729971151,287.4001159667969,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1714217364788055,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.269697329727931e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.761438559507952e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.76143783191219e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004630406037904,287.398681640625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1712827235460281,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.269697329727931e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.761438559507952e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.76143783191219e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004630406037904,287.398681640625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1712827235460281,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.26745415199548e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.759076056070626e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.759076056070626e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004629285540431,287.39727783203125,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1711512953042984,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.26745415199548e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.759076056070626e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.759076056070626e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004629285540431,287.39727783203125,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1711512953042984,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.265608969144524e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.206584996310994e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004628363822121,287.3959045410156,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1710269153118133,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.265608969144524e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.206584996310994e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004628363822121,287.3959045410156,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1710269153118133,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.26488864934072e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.75637449300848e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.206024747574702e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.75637449300848e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004628004098776,287.39520263671875,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1709686517715454,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
