time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358560,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.264257823815568e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.755710198078305e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,7.205533620435745e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.755709470482544e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004627688613254,287.39453125,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1709119826555252,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.26344218896702e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.754851635079832e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,7.204899884527549e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.75485090748407e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004627281450666,287.3931579589844,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1708067506551742,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.26344218896702e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.754851635079832e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,7.204899884527549e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.75485090748407e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004627281450666,287.3931579589844,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1708067506551742,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.263132233172656e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.754524944582954e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.204658322734758e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.754524216987193e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004627126618288,287.391845703125,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1707109212875366,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.263132233172656e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.754524944582954e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.204658322734758e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.754524216987193e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004627126618288,287.391845703125,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1707109212875366,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.26312932278961e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.754521306604148e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.204656139947474e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.754521306604148e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004627125163096,287.3905029296875,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1706236898899078,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.26312932278961e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.754521306604148e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.204656139947474e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.754521306604148e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004627125163096,287.3905029296875,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1706236898899078,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.263131505576894e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754524216987193e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754524216987193e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.000462712632725,287.38922119140625,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1705398857593536,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.263131505576894e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754524216987193e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754524216987193e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.000462712632725,287.38922119140625,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1705398857593536,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.263132233172656e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.754524944582954e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,7.20465905033052e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754524944582954e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004627126618288,287.3885803222656,294.1499938964844,287.54998779296875,285.6987609863281,287.80401611328125,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704983562231063,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.263132960768417e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.754525672178715e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,7.204659777926281e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.754525672178715e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.0004627127200365,287.387939453125,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704569160938263,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.2631351435557e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754527854966e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.204660505522043e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754527127370238e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0004627128073479,287.3866882324219,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703741550445556,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.2631351435557e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754527854966e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.204660505522043e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754527127370238e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0004627128073479,287.3866882324219,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703741550445556,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.263135871151462e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.75452858256176e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.204661233117804e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.75452858256176e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0004627128364518,287.385986328125,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703278571367263,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.263136598747224e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.754529310157524e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.204661960713565e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.754529310157524e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004627128655556,287.38543701171875,294.1499938964844,287.54998779296875,285.7242431640625,287.7930908203125,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702915132045745,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.263138053938746e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.754531492944808e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.204663415905088e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.754530765349044e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004627129528671,287.3842163085937,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702089458703994,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.263138053938746e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.754531492944808e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.204663415905088e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.754530765349044e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004627129528671,287.3842163085937,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702089458703994,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.263140236726032e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.75453294813633e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004627130401786,287.38299560546875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701264679431915,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.263140236726032e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.75453294813633e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004627130401786,287.38299560546875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701264679431915,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.263140964321792e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.754533675732092e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.204665598692372e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.754533675732092e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0004627130983863,287.3824157714844,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700852662324905,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.263141691917554e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.754534403327852e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.204665598692372e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.754534403327852e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004627131274901,287.3818054199219,294.1499938964844,287.54998779296875,285.7547912597656,287.7806396484375,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700440794229507,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.263143147109076e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.754536586115135e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.204667053883895e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.754535858519375e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004627132148016,287.3806457519531,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699617356061935,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.263143147109076e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.754536586115135e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.204667053883895e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.754535858519375e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004627132148016,287.3806457519531,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699617356061935,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.2631446023006e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.75453804130666e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.204668509075418e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.75453804130666e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004627132730092,287.3794860839844,294.1499938964844,287.54998779296875,285.775146484375,287.772705078125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698794811964035,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.2631446023006e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.75453804130666e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.204668509075418e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.75453804130666e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004627132730092,287.3794860839844,294.1499938964844,287.54998779296875,285.775146484375,287.772705078125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698794811964035,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.263146057492122e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754539496498182e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.204669964266941e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754539496498182e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004627133603207,287.3783569335937,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697972863912582,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.263146057492122e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754539496498182e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.204669964266941e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754539496498182e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004627133603207,287.3783569335937,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697972863912582,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.263148240279406e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.754540951689704e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.204670691862702e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.754540951689704e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0004627134476322,287.3772277832031,294.1499938964844,287.54998779296875,285.79547119140625,287.7650451660156,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697151511907577,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.263148240279406e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.754540951689704e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.204670691862702e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.754540951689704e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0004627134476322,287.3772277832031,294.1499938964844,287.54998779296875,285.79547119140625,287.7650451660156,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697151511907577,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.263148967875168e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.754542406881228e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.204671419458464e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.754541679285468e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.000462713476736,287.3766784667969,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696741133928299,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.263149695470928e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.75454313447699e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.204672147054225e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.754542406881228e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004627135058399,287.3761291503906,294.1499938964844,287.54998779296875,285.8056335449219,287.7613220214844,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169633075594902,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.263151150662452e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.754544589668512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.204672874649987e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0004627135931514,287.3750305175781,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695510596036911,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.263151150662452e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.754544589668512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.204672874649987e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0004627135931514,287.3750305175781,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695510596036911,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.263151878258212e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.754545317264274e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.204673602245748e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.754545317264274e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.000462713651359,287.37432861328125,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694986075162887,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263152605853976e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.754546044860037e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.20467432984151e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.754546044860037e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004627136804629,287.3739624023437,294.1499938964844,287.54998779296875,285.8259582519531,287.7540588378906,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694691181182861,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.263154061045498e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.754547500051558e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.204675785033032e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.754547500051558e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004627137386705,287.3728942871094,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693872064352035,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.263154061045498e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.754547500051558e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.204675785033032e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.754547500051558e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004627137386705,287.3728942871094,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693872064352035,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.75454895524308e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,7.204676512628794e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.75454895524308e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.000462713825982,287.3718566894531,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693053692579269,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.75454895524308e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,7.204676512628794e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.75454895524308e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.000462713825982,287.3718566894531,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693053692579269,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
