time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360900,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.263156243832782e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.754549682838842e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.204677240224555e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.754549682838842e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004627138550858,287.371337890625,294.1499938964844,287.54998779296875,285.851318359375,287.7453308105469,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692644655704498,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.263156971428543e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.754550410434604e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.204677967820317e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.754550410434604e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004627138841897,287.3708190917969,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692235767841339,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.263158426620066e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.754551865626128e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.204678695416078e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.754551865626128e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004627139423973,287.36981201171875,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691418439149856,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.263158426620066e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.754551865626128e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.204678695416078e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.754551865626128e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004627139423973,287.36981201171875,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691418439149856,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.263159881811588e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.75455332081765e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.75455332081765e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004627140297088,287.3688049316406,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690601557493209,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.263159881811588e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.75455332081765e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.75455332081765e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004627140297088,287.3688049316406,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690601557493209,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.263161337003112e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.754554776009172e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.204680878203362e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.754554776009172e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004627140879165,287.3678283691406,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689785271883011,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.263161337003112e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.754554776009172e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.204680878203362e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.754554776009172e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004627140879165,287.3678283691406,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689785271883011,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.263162792194636e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.754556231200696e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.204682333394885e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.754556231200696e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.000462714175228,287.3668518066406,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688969433307647,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.263162792194636e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.754556231200696e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.204682333394885e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.754556231200696e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.000462714175228,287.3668518066406,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688969433307647,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.263162792194636e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.754556958796456e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.204682333394885e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.754556958796456e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0004627142043318,287.3663635253906,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688561737537384,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.263163519790396e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.754557686392218e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.204683060990646e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.754557686392218e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004627142334356,287.36590576171875,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168815404176712,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.26316497498192e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.75455914158374e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.75455914158374e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004627142916433,287.3649597167969,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687339097261428,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.26316497498192e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.75455914158374e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.75455914158374e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004627142916433,287.3649597167969,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687339097261428,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.263166430173442e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.754560596775264e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.754559869179502e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.000462714349851,287.3642883300781,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686752736568451,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.263166430173442e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.754560596775264e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.204685243777931e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.754560596775264e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.000462714349851,287.364013671875,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686524748802185,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.263167885364965e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.754562051966786e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.204685971373692e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.754562051966786e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004627144371625,287.36309814453125,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685710847377777,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.263167885364965e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.754562051966786e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.204685971373692e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.754562051966786e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004627144371625,287.36309814453125,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685710847377777,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.263169340556487e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.754563507158308e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754563507158308e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627144953701,287.3622131347656,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684897392988205,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.263169340556487e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.754563507158308e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754563507158308e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627144953701,287.3622131347656,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684897392988205,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.263169340556487e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.75456423475407e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,7.204687426565215e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004627145244739,287.3617553710937,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684490889310836,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.263170068152248e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.754564962349832e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.204688154160976e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004627145535778,287.361328125,294.1499938964844,287.54998779296875,285.9576416015625,287.71258544921875,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684084385633468,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.204686698969454e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004627144662663,287.3604431152344,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1683186441659927,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.204686698969454e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004627144662663,287.3604431152344,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1683186441659927,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.263148240279406e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754541679285468e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204670691862702e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004627134476322,287.3595886230469,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699977399889e-09,0.0009869845816865,-0.0104294903576374,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1681902855634689,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.263148240279406e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754541679285468e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204670691862702e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004627134476322,287.3595886230469,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699977399889e-09,0.0009869845816865,-0.0104294903576374,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1681902855634689,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.262854291591792e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754231723491102e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.204442226793617e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.754231723491102e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004626987793017,287.3587341308594,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902291874233e-09,0.0009869531495496,-0.010419855825603,0.0,0.0,0.0,-0.0069638537243008,60.0,0.1675632745027542,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.262854291591792e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754231723491102e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.204442226793617e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.754231723491102e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004626987793017,287.3587341308594,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902291874233e-09,0.0009869531495496,-0.010419855825603,0.0,0.0,0.0,-0.0069638537243008,60.0,0.1675632745027542,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.261938248528168e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.753266931511462e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.203729910543188e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004626529989764,287.3578796386719,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592950659209e-09,0.0009868553606793,-0.0103899091482162,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1654114723205566,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.261938248528168e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.753266931511462e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.203729910543188e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004626529989764,287.3578796386719,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592950659209e-09,0.0009868553606793,-0.0103899091482162,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1654114723205566,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.261289233108982e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.752584446687251e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.203224959084764e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.75258371909149e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004626206064131,287.35748291015625,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.31950386570179e-09,0.0009867862099781,-0.0103687150403857,0.0,0.0,0.0,-0.0069541777484118,60.0,0.1635254621505737,-0.0,-6.639103133920798e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.260490332962944e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.75174261839129e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.202604319900274e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.75174261839129e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004625807050615,287.3570556640625,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1611660271883011,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.258527279598638e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.7496755188331e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004624826251529,287.3562316894531,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1551539450883865,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.258527279598638e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.7496755188331e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004624826251529,287.3562316894531,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1551539450883865,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.25665590330027e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.74770446191542e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,7.199621177278459e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004623891145456,287.3555908203125,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1490143537521362,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.25614294828847e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.747164585860446e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.199222454801202e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.747164585860446e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004623635322786,287.3554382324219,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1473520994186401,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.253362804884092e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0004622246779035,287.3546447753906,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1379191726446151,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.253362804884092e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0004622246779035,287.3546447753906,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1379191726446151,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.250295261153953e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.7410062153358e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.7410062153358e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0004620713880285,287.3538513183594,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1270950883626938,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
