time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363240,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.250295261153953e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.7410062153358e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.7410062153358e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0004620713880285,287.3538513183594,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1270950883626938,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.248664719052611e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.739289816934615e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.193406054284424e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.739289816934615e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004619899846147,287.3534851074219,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1211483776569366,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.246983972843736e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.737519576447085e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004619060200639,287.35308837890625,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1149191260337829,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.243513341061772e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.73386486293748e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.189399184426293e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004617326485458,287.35235595703125,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1016744971275329,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.243513341061772e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.73386486293748e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.189399184426293e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004617326485458,287.35235595703125,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1016744971275329,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.239965584129096e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.730128658702596e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0004615554353222,287.3515930175781,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0874420329928398,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.239965584129096e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.730128658702596e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0004615554353222,287.3515930175781,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0874420329928398,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.236422192770988e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.726397547638044e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.183884008554742e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.726397547638044e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004613784258253,287.3508605957031,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0723884776234626,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.236422192770988e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.726397547638044e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.183884008554742e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.726397547638044e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004613784258253,287.3508605957031,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0723884776234626,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.722755930852144e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.181194087024778e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.722755930852144e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004612056654877,287.35015869140625,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.056666862219572,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.722755930852144e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.181194087024778e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.722755930852144e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004612056654877,287.35015869140625,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.056666862219572,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.231286821886896e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.72098932834342e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.179889507824555e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.72098932834342e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004611219046637,287.34979248046875,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0485992357134819,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.229663555743171e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.71928020589985e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,7.178627129178494e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.71928020589985e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.000461040821392,287.34942626953125,294.1499938964844,287.3497009277344,285.9173889160156,287.6585388183594,287.4551696777344,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0404217578470706,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.226611291524024e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.716066415421663e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004608883755281,287.3487548828125,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0238140933215618,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.226611291524024e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.716066415421663e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004608883755281,287.3487548828125,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0238140933215618,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.224151290254667e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.713475446915254e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.174340134952217e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.713475446915254e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004607654700521,287.34814453125,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0090162474662065,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.223836968885736e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.713144390843809e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.174095662776381e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.713144390843809e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004607497539836,287.3480529785156,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0069914967752993,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.2214293545112e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.710609447211029e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.17222283128649e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.710608719615266e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004606294969562,287.3473815917969,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0099043073132634,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.2214293545112e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.710609447211029e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.17222283128649e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.710608719615266e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004606294969562,287.3473815917969,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0099043073132634,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.219390631187709e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.708463039714844e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.17063740012236e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.708462312119082e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004605276626534,287.3467102050781,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0267340168356895,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.219390631187709e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.708463039714844e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.17063740012236e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.708462312119082e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004605276626534,287.3467102050781,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0267340168356895,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.218526247423142e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.707552817417307e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,7.169965101638809e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.707552817417307e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004604845016729,287.34637451171875,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3742980957031,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0350685268640518,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.217771730618551e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.706757555250078e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,7.169377931859344e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.706757555250078e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,0.0004604467831086,287.3460693359375,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0433273278176784,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.216598118655384e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.70552209764719e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.000460388167994,287.3454284667969,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0595132634043693,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.216598118655384e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.70552209764719e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.000460388167994,287.3454284667969,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0595132634043693,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.70468609011732e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.70468609011732e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.000460348528577,287.34478759765625,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0752341523766517,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.70468609011732e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.70468609011732e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.000460348528577,287.34478759765625,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0752341523766517,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.70428081927821e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.167548756115139e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704280091682448e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000460329290945,287.3441467285156,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0902837589383125,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.70428081927821e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.167548756115139e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704280091682448e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000460329290945,287.3441467285156,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0902837589383125,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.215387399308383e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.704247349873184e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004603276902344,287.3435363769531,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.104507990181446,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.215387399308383e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.704247349873184e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004603276902344,287.3435363769531,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.104507990181446,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.21548780752346e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.704352851258592e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.704352851258592e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.000460332725197,287.3432312011719,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1112536713480949,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.215664613293484e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.704539115773514e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.704538388177752e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,0.0004603415436577,287.3429260253906,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1177432984113693,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.21620594453998e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.705109550850466e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.705108823254704e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.00046036861022,287.34234619140625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1298856139183044,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.21620594453998e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.705109550850466e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.705108823254704e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.00046036861022,287.34234619140625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1298856139183044,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.216889156959952e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.705828415462749e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.168691809056327e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004604027199093,287.3417663574219,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1403691619634628,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.705861884867772e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.168716547312215e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.705861884867772e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.00046040432062,287.3417358398437,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1407845765352249,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.217759361490609e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.706744458526372e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.169368473114446e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.706744458526372e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004604461719281,287.3411560058594,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1502305716276168,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.217759361490609e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.706744458526372e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.169368473114446e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.706744458526372e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004604461719281,287.3411560058594,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1502305716276168,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
