time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365580,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.70767141552642e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.000460490147816,287.3406066894531,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1581342816352844,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.70767141552642e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.000460490147816,287.3406066894531,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1581342816352844,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.708129800856112e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.170391472755e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.708129800856112e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004605118883773,287.34033203125,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1614161878824234,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.708572179079056e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.170718163251877e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.708571451483294e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004605328431352,287.34002685546875,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1642686873674392,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.220250649377704e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.709368168842047e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.709367441246286e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004605706199072,287.3394775390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1686373353004455,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.220250649377704e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.709368168842047e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.709367441246286e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004605706199072,287.3394775390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1686373353004455,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.220851643476637e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.171773904701695e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004606006550602,287.33892822265625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1709329783916473,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.220851643476637e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.171773904701695e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004606006550602,287.33892822265625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1709329783916473,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.172934419941157e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.00046067518997,287.3384094238281,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.17109115421772,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.172934419941157e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.00046067518997,287.3384094238281,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.17109115421772,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.225497342413291e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.175386417657137e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004608326999004,287.337890625,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1690243035554886,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.225497342413291e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.175386417657137e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004608326999004,287.337890625,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1690243035554886,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.717184002511205e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,7.177078805398196e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.717184002511205e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004609413736034,287.3376159667969,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1672734171152115,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.230266005033629e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.719914669403806e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.179095700848848e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.719914669403806e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.0004610709147527,287.3373718261719,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834776865318,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1650433838367462,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.236527694156392e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.72650886978954e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0004613836936186,287.3368530273437,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1592706143856048,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.236527694156392e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.72650886978954e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0004613836936186,287.3368530273437,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1592706143856048,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.244095417670906e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.734478226164356e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.734477498568594e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004617617232725,287.3363342285156,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1517025679349899,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.244095417670906e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.734478226164356e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.734477498568594e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004617617232725,287.3363342285156,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1517025679349899,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.743675764184444e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004621980478987,287.3358459472656,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1425385177135467,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.743675764184444e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004621980478987,287.3358459472656,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1425385177135467,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.262507956009358e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.753867198014632e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.204173016361892e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.753867198014632e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0004626814625225,287.3353576660156,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074031114578,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1319291889667511,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.262507956009358e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.753867198014632e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.204173016361892e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.753867198014632e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0004626814625225,287.3353576660156,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074031114578,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1319291889667511,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.267634595744312e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.759265230968596e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.208160241134465e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.759265230968596e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004629375180229,287.3351135253906,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981307484841645e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1260862350463867,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.272924216929825e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.764835704118012e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.764835704118012e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004632017808035,287.3348693847656,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1199482455849647,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.283811232307926e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.77629970293492e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004637455858755,287.3344116210937,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1068944782018661,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.283811232307926e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.77629970293492e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004637455858755,287.3344116210937,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1068944782018661,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.78792886598967e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.000464297219878,287.3339233398437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.092784859240055,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.78792886598967e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.000464297219878,287.3339233398437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.092784859240055,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.79935794021003e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004648393369279,287.3334655761719,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0778215527534484,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.79935794021003e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004648393369279,287.3334655761719,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0778215527534484,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.315979696111754e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.810175833990796e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004653524956665,287.3330078125,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0621164888143539,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.315979696111754e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.810175833990796e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004653524956665,287.3330078125,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0621164888143539,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.320798562839629e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.815249359235168e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0004655931843444,287.3327941894531,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0540355779230594,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.325340943178162e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.820033301366492e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.253042713273317e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004658201069105,287.33258056640625,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0458293333649635,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.333548950962722e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.828677139012144e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.828676411416382e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.000466230121674,287.3321228027344,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0291324872523546,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.333548950962722e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.828677139012144e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.828676411416382e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.000466230121674,287.3321228027344,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0291324872523546,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004665776214096,287.3316955566406,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.012146676890552,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004665776214096,287.3316955566406,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.012146676890552,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.84248545137234e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004668851324822,287.3312683105469,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0049449279904365,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
