time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367920,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.84248545137234e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004668851324822,287.3312683105469,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0049449279904365,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.352731285616755e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.84887665254064e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.84887665254064e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004671883070841,287.3308410644531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0219901651144027,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.352731285616755e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.84887665254064e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.84887665254064e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004671883070841,287.3308410644531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0219901651144027,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.35615535126999e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.852482617134228e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.277009717654437e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.852482617134228e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004673593502957,287.33062744140625,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0304495375603437,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.36009964789264e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.856635733740404e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.280077261384577e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.000467556354124,287.3304443359375,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0388409085571765,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.369807958137244e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.287628250196576e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.866858454188332e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004680413112509,287.3300170898437,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670981906291672e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0553651303052902,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.369807958137244e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.287628250196576e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.866858454188332e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004680413112509,287.3300170898437,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670981906291672e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0553651303052902,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.381903510075064e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.879596473183484e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.87959574558772e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004686455067712,287.3296203613281,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.8216702569779955e-09,0.0009996310109272,-0.0143041983246803,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0713809579610824,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.381903510075064e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.879596473183484e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.87959574558772e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004686455067712,287.3296203613281,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.8216702569779955e-09,0.0009996310109272,-0.0143041983246803,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0713809579610824,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004693669616244,287.3292236328125,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001601882132945e-09,0.0010011695558205,-0.0147755565121769,0.0,0.0,0.0,-0.0077880648896098,60.0,0.0867894738912582,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004693669616244,287.3292236328125,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001601882132945e-09,0.0010011695558205,-0.0147755565121769,0.0,0.0,0.0,-0.0077880648896098,60.0,0.0867894738912582,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.412829967914148e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.912162931868806e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.321089651668444e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.912162931868806e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004701903380919,287.3288269042969,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069624995331205e-09,0.0010029255645349,-0.0153135173022747,0.0,0.0,0.0,-0.0078898705542087,60.0,0.1014337018132209,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.412829967914148e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.912162931868806e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.321089651668444e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.912162931868806e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004701903380919,287.3288269042969,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069624995331205e-09,0.0010029255645349,-0.0153135173022747,0.0,0.0,0.0,-0.0078898705542087,60.0,0.1014337018132209,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.421654249308632e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.921455784933642e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.921455784933642e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.000470631144708,287.3286437988281,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.31690344476965e-09,0.0010038656182587,-0.0156015120446681,0.0,0.0,0.0,-0.0079443734139204,60.0,0.1084078997373581,-0.0,-6.870947544257433e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.430751379113644e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.931035310728475e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.931035310728475e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004710855719167,287.32843017578125,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1151340678334236,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.449317440157756e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004720129945781,287.3280639648437,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1277806162834167,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.449317440157756e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004720129945781,287.3280639648437,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1277806162834167,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.46756190387532e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.9697987025138e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004729243228211,287.3276672363281,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1392263174057006,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.46756190387532e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.9697987025138e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004729243228211,287.3276672363281,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1392263174057006,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.987554221879692e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004737665876746,287.3273010253906,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1492123305797577,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.987554221879692e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004737665876746,287.3273010253906,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1492123305797577,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.498620784142986e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001000250485958,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.387816003756598e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001000250485958,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004744757607113,287.3269348144531,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275783087123955e-09,0.0010120652150362,-0.0181131660938262,0.0,0.0,0.0,-0.008419731631875,60.0,0.157565489411354,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.498620784142986e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001000250485958,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.387816003756598e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001000250485958,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004744757607113,287.3269348144531,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275783087123955e-09,0.0010120652150362,-0.0181131660938262,0.0,0.0,0.0,-0.008419731631875,60.0,0.157565489411354,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.504576883045956e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001000877746264,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.392448605969548e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004747733182739,287.3267517089844,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349991726357531e-09,0.0010126997949555,-0.0183075331151485,0.0,0.0,0.0,-0.0084565207362174,60.0,0.1610334068536758,-0.0,-6.992421219820244e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.50941175688058e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001001386845018,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.396208820864558e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001001386845018,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004750147927552,287.3265686035156,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410220437265025e-09,0.0010132149327546,-0.0184652805328369,0.0,0.0,0.0,-0.0084863789379596,60.0,0.1640720069408416,-0.0,-6.99953588423341e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.515559941064566e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001002034332486,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.400991307804361e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001002034332486,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004753219545818,287.3262023925781,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486820052804433e-09,0.0010138700017705,-0.0186659041792154,0.0,0.0,0.0,-0.0085243536159396,60.0,0.1687140613794326,-0.0,-7.008589619772465e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.515559941064566e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001002034332486,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.400991307804361e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001002034332486,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004753219545818,287.3262023925781,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486820052804433e-09,0.0010138700017705,-0.0186659041792154,0.0,0.0,0.0,-0.0085243536159396,60.0,0.1687140613794326,-0.0,-7.008589619772465e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.516461432212964e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001002129210974,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.401691982522607e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001002129210974,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004753669491037,287.32586669921875,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498036858066826e-09,0.0010139661608263,-0.0186952836811542,0.0,0.0,0.0,-0.0085299154743552,60.0,0.1711482852697372,-0.0,-7.009915492517393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.516461432212964e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001002129210974,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.401691982522607e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001002129210974,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004753669491037,287.32586669921875,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498036858066826e-09,0.0010139661608263,-0.0186952836811542,0.0,0.0,0.0,-0.0085299154743552,60.0,0.1711482852697372,-0.0,-7.009915492517393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.512336691841484e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001001694909064,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.398484012810513e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001001694836304,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004751609230879,287.3255310058594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5270080566406,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135342599824,7.446639305186409e-09,0.0010135268094018,-0.018560666590929,0.0,0.0,0.0,-0.0085044354200363,60.0,0.1717276275157928,-0.0,-7.00383964158391e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.512336691841484e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001001694909064,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.398484012810513e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001001694836304,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004751609230879,287.3255310058594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5270080566406,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135342599824,7.446639305186409e-09,0.0010135268094018,-0.018560666590929,0.0,0.0,0.0,-0.0085044354200363,60.0,0.1717276275157928,-0.0,-7.00383964158391e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.504293848294763e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001000847914838,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.3922288720496e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001000847914838,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004747591738123,287.3251647949219,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126773267984,7.3464261340916445e-09,0.0010126699926331,-0.0182981919497251,0.0,0.0,0.0,-0.0084547558799386,60.0,0.1716946065425872,-0.0,-6.991999867977938e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.504293848294763e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001000847914838,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.3922288720496e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001000847914838,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004747591738123,287.3251647949219,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126773267984,7.3464261340916445e-09,0.0010126699926331,-0.0182981919497251,0.0,0.0,0.0,-0.0084547558799386,60.0,0.1716946065425872,-0.0,-6.991999867977938e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.499124280409887e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001000303527689,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.388207450276241e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001000303527689,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004745009355247,287.32501220703125,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5352478027344,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121264494955,7.282010994202892e-09,0.0010121192317456,-0.0181294772773981,0.0,0.0,0.0,-0.0084228226915001,60.0,0.1716253161430359,-0.0,-6.984394929077099e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.493132529314607e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.99672629404813e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.383547927020118e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.99672629404813e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004742016608361,287.3248291015625,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372314453125,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207361374383936e-09,0.001011480926536,-0.0179339535534381,0.0,0.0,0.0,-0.0083858165889978,60.0,0.1715323328971862,-0.0,-6.975587041324617e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.479423169977964e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.982289338950068e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004735168186016,287.32452392578125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1713004410266876,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.479423169977964e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.982289338950068e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004735168186016,287.32452392578125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1713004410266876,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.46404252317734e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.966093057300895e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.360921881627291e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.966092329705134e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004727485356852,287.3241882324219,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1710196435451507,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.46404252317734e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.966093057300895e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.360921881627291e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.966092329705134e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004727485356852,287.3241882324219,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1710196435451507,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
