time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370260,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.447904449189082e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.949098603101449e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.949098603101449e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004719423886854,287.3238830566406,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438383683475885e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1707117706537246,-0.0,-6.909274219424334e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.447904449189082e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.949098603101449e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.949098603101449e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004719423886854,287.3238830566406,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438383683475885e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1707117706537246,-0.0,-6.909274219424334e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.431833314010872e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.932174725690857e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,7.335870759561658e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.932174725690857e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0004711396177299,287.32354736328125,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443600319983034e-09,0.0010049500269815,-0.0159333944320678,0.0,0.0,0.0,-0.0080071873962879,60.0,0.1703914999961853,-0.0,-6.885787939836518e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.431833314010872e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.932174725690857e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,7.335870759561658e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.932174725690857e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0004711396177299,287.32354736328125,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443600319983034e-09,0.0010049500269815,-0.0159333944320678,0.0,0.0,0.0,-0.0080071873962879,60.0,0.1703914999961853,-0.0,-6.885787939836518e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.42399783525616e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.923923062160613e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.329775689868256e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.923923062160613e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004707482003141,287.3233947753906,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004121499136,6.345971304000386e-09,0.0010041152127087,-0.0156776551157236,0.0,0.0,0.0,-0.0079587884247303,60.0,0.1702308356761932,-0.0,-6.874351043961724e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.416521061211824e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.916049748426305e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.323960744543001e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.916049748426305e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0004703747108578,287.3232421875,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033248690888,6.2528151545393484e-09,0.0010033186990767,-0.0154336290434002,0.0,0.0,0.0,-0.0079126069322228,60.0,0.1700730472803115,-0.0,-6.86344705513875e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.402597061125562e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.901387966237962e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.31313120923005e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004696792166214,287.3229675292969,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079333925157471e-09,0.0010018351022154,-0.014979182742536,0.0,0.0,0.0,-0.0078266039490699,60.0,0.1697691082954406,-0.0,-6.843163902203743e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.402597061125562e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.901387966237962e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.31313120923005e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004696792166214,287.3229675292969,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079333925157471e-09,0.0010018351022154,-0.014979182742536,0.0,0.0,0.0,-0.0078266039490699,60.0,0.1697691082954406,-0.0,-6.843163902203743e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.39055607886985e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.888708154903723e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.303765596589074e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.888707427307963e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004690777277573,287.3226623535156,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929308155572244e-09,0.0010005522053688,-0.0145861720666289,0.0,0.0,0.0,-0.0077522294595837,60.0,0.1694903373718261,-0.0,-6.825647602681785e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.39055607886985e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.888708154903723e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.303765596589074e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.888707427307963e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004690777277573,287.3226623535156,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929308155572244e-09,0.0010005522053688,-0.0145861720666289,0.0,0.0,0.0,-0.0077522294595837,60.0,0.1694903373718261,-0.0,-6.825647602681785e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.380710253026336e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.878339187707752e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.296107651200145e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.878339187707752e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004685859021265,287.3223571777344,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.806630287708003e-09,0.0009995030704885,-0.0142647987231612,0.0,0.0,0.0,-0.0076914126984775,60.0,0.1692443788051605,-0.0,-6.811340824697254e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.380710253026336e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.878339187707752e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.296107651200145e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.878339187707752e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004685859021265,287.3223571777344,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.806630287708003e-09,0.0009995030704885,-0.0142647987231612,0.0,0.0,0.0,-0.0076914126984775,60.0,0.1692443788051605,-0.0,-6.811340824697254e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.373186912853272e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870417125057428e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.290256326086819e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870417125057428e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004682101134676,287.32208251953125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712895045917321e-09,0.0009987014345824,-0.0140192406252026,0.0,0.0,0.0,-0.0076449434272944,60.0,0.169033870100975,-0.0,-6.800419072305885e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.373186912853272e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870417125057428e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.290256326086819e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870417125057428e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004682101134676,287.32208251953125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712895045917321e-09,0.0009987014345824,-0.0140192406252026,0.0,0.0,0.0,-0.0076449434272944,60.0,0.169033870100975,-0.0,-6.800419072305885e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.37037038966082e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.867451444733888e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.28806626284495e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.867451444733888e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004680694255512,287.3219299316406,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984070202335,5.677802672465759e-09,0.0009984013158828,-0.0139273088425397,0.0,0.0,0.0,-0.0076275463216006,60.0,0.1689462214708328,-0.0,-6.796332741032529e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.368059545522556e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.865018364507704e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,7.286268373718485e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.865017636911944e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004679539706557,287.3218078613281,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649007484009871e-09,0.0009981550974771,-0.013851873576641,0.0,0.0,0.0,-0.0076132714748382,60.0,0.1688671559095382,-0.0,-6.792980400405213e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.36512733460404e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.861930448096246e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.2839880886022e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.861930448096246e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004678075201809,287.3215026855469,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978482266888,5.612468267912618e-09,0.0009978426387533,-0.0137561503797769,0.0,0.0,0.0,-0.0075951567851006,60.0,0.1687353104352951,-0.0,-6.78872780213169e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.36512733460404e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.861930448096246e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.2839880886022e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.861930448096246e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004678075201809,287.3215026855469,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978482266888,5.612468267912618e-09,0.0009978426387533,-0.0137561503797769,0.0,0.0,0.0,-0.0075951567851006,60.0,0.1687353104352951,-0.0,-6.78872780213169e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.3641021521762e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.8608506959863e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.283190643647686e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.8608506959863e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004677562974393,287.3212585449219,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599690933166812e-09,0.0009977333247661,-0.0137226777151227,0.0,0.0,0.0,-0.0075888223946094,60.0,0.1686407476663589,-0.0,-6.78724134672848e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.3641021521762e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.8608506959863e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.283190643647686e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.8608506959863e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004677562974393,287.3212585449219,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599690933166812e-09,0.0009977333247661,-0.0137226777151227,0.0,0.0,0.0,-0.0075888223946094,60.0,0.1686407476663589,-0.0,-6.78724134672848e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.861072612693532e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004677668330259,287.32098388671875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602308839058878e-09,0.0009977556765079,-0.0137295359745621,0.0,0.0,0.0,-0.0075901201926171,60.0,0.1685750931501388,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.861072612693532e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004677668330259,287.32098388671875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602308839058878e-09,0.0009977556765079,-0.0137295359745621,0.0,0.0,0.0,-0.0075901201926171,60.0,0.1685750931501388,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004677955585066,287.3207092285156,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1685227155685424,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004677955585066,287.3207092285156,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1685227155685424,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.365115693071856e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.86191735137254e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004678069090005,287.3205871582031,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557052075862,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1684975922107696,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004678136028815,287.3204345703125,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.168471485376358,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.861862781690434e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004678043187595,287.3201904296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1684129387140274,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.861862781690434e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004678043187595,287.3201904296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1684129387140274,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.364191646454856e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004677607503253,287.3199462890625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1683426201343536,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.364191646454856e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004677607503253,287.3199462890625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1683426201343536,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.362585115013644e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.859252895694226e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.282010483322665e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.859252895694226e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004676805110648,287.3197021484375,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750528366707e-09,0.0009975713910534,-0.0136730587109923,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1682579219341278,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.362585115013644e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.859252895694226e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.282010483322665e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.859252895694226e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004676805110648,287.3197021484375,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750528366707e-09,0.0009975713910534,-0.0136730587109923,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1682579219341278,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.36033102334477e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.85687947832048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004675679374486,287.3194580078125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552664550378949e-09,0.0009973312262445,-0.0135994805023074,0.0,0.0,0.0,-0.0075655095279216,60.0,0.1681606173515319,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.36033102334477e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.85687947832048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004675679374486,287.3194580078125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552664550378949e-09,0.0009973312262445,-0.0135994805023074,0.0,0.0,0.0,-0.0075655095279216,60.0,0.1681606173515319,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.358992974739522e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.27921724319458e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.855470125330612e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.00046750108595,287.3193359375,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989444638289e-09,0.0009971886174753,-0.013555796816945,0.0,0.0,0.0,-0.0075572431087493,60.0,0.1681066453456878,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.85391961876303e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.85391961876303e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004674275405704,287.3192138671875,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1680498719215393,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.354259236715734e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.850485366769136e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004672646173276,287.3189697265625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1679291874170303,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.354259236715734e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.850485366769136e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004672646173276,287.3189697265625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1679291874170303,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004670866183005,287.3187561035156,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432601479782306e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1678010076284408,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
