time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0461885035037994,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0486387200653553,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.2307211458683014,291.46490478515625,291.1499938964844,287.59136962890625,286.8740539550781,294.21710205078125,297.828369140625,291.6548156738281,1.0,0.169401079416275,0.6240919828414917,0.6240919828414917,0.9919943809509276,1.0,-0.4921483099460602,0.1858303993940353,0.3063178956508636,0.0413722358644008,0.0,0.0,0.0,33.64044189453125,60.0,1117.7236328125,-0.0,34.94545364379883,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0461885035037994,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.0486387200653553,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5096156597137451,0.050000000745058,0.2307211458683014,291.46490478515625,291.1499938964844,287.59136962890625,286.8740539550781,294.21710205078125,297.828369140625,291.6548156738281,1.0,0.169401079416275,0.6240919828414917,0.6240919828414917,0.9919943809509276,1.0,-0.4921483099460602,0.1858303993940353,0.3063178956508636,0.0413722358644008,0.0,0.0,0.0,33.64044189453125,60.0,1117.7236328125,-0.0,34.94545364379883,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0463924221694469,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0488534532487392,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0360829941928386,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0488534532487392,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.2317397445440292,291.97418212890625,291.1499938964844,287.6134338378906,286.88580322265625,293.3937683105469,297.81854248046875,292.0531311035156,1.0,0.1795566827058792,1.0,1.0,0.9866573214530944,1.0,-0.4943210482597351,0.2150385379791259,0.2792825102806091,0.0700740069150924,0.0,0.0,0.0,39.09854888916016,60.0,570.83349609375,-0.0,39.74008560180664,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0463924221694469,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0488534532487392,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0360829941928386,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.0488534532487392,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.4954998791217804,0.050000000745058,0.2317397445440292,291.97418212890625,291.1499938964844,287.6134338378906,286.88580322265625,293.3937683105469,297.81854248046875,292.0531311035156,1.0,0.1795566827058792,1.0,1.0,0.9866573214530944,1.0,-0.4943210482597351,0.2150385379791259,0.2792825102806091,0.0700740069150924,0.0,0.0,0.0,39.09854888916016,60.0,570.83349609375,-0.0,39.74008560180664,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990051269531,0.4878832101821899,0.050000000745058,0.0465236566960811,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990051269531,0.4878832101821899,0.050000000745058,0.0489916503429412,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990051269531,0.4878832101821899,0.050000000745058,0.0361850671470165,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990051269531,0.4878832101821899,0.050000000745058,0.0489916503429412,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990051269531,0.4878832101821899,0.050000000745058,0.2323952913284301,292.2143249511719,291.1499938964844,287.6329650878906,286.8974609375,293.38385009765625,297.8152770996094,292.2923278808594,1.0,0.185782328248024,1.0,1.0,0.9885022044181824,1.0,-0.4957194626331329,0.2157046794891357,0.2800147831439972,0.0705227628350257,0.0,0.0,0.0,42.60914993286133,60.0,429.4959716796875,-0.0,42.85129928588867,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2741394042969,0.485825777053833,0.050000000745058,0.0465610474348068,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2741394042969,0.485825777053833,0.050000000745058,0.049031026661396,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2741394042969,0.485825777053833,0.050000000745058,0.0362141467630863,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2741394042969,0.485825777053833,0.050000000745058,0.049031026661396,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2741394042969,0.485825777053833,0.050000000745058,0.232582077383995,292.28924560546875,290.6499938964844,287.6395874023437,286.9015808105469,293.3869323730469,297.81475830078125,292.36505126953125,1.0,0.1875153481960296,1.0,1.0,0.9890848398208618,1.0,-0.4961179196834564,0.2158528566360473,0.280265063047409,0.0706153064966201,0.0,0.0,0.0,43.60944366455078,48.0,400.1285400390625,-0.0,43.74092102050781,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.0466030426323413,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.049075249582529,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.0362468101084232,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.049075249582529,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.232791855931282,292.5672912597656,290.1499938964844,287.6695861816406,286.92108154296875,293.4019775390625,297.8147888183594,292.6268615722656,1.0,0.1889580637216568,1.0,1.0,0.9915122985839844,1.0,-0.4965657293796539,0.2159464657306671,0.2806192934513092,0.0707939937710762,0.0,0.0,0.0,44.73442459106445,36.0,302.1420288085937,-0.0,44.74301528930664,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.0466030426323413,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.049075249582529,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.0362468101084232,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.049075249582529,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549621582031,0.4835467636585235,0.050000000745058,0.232791855931282,292.5672912597656,290.1499938964844,287.6695861816406,286.92108154296875,293.4019775390625,297.8147888183594,292.6268615722656,1.0,0.1889580637216568,1.0,1.0,0.9915122985839844,1.0,-0.4965657293796539,0.2159464657306671,0.2806192934513092,0.0707939937710762,0.0,0.0,0.0,44.73442459106445,36.0,302.1420288085937,-0.0,44.74301528930664,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6707458496094,0.4847632646560669,0.050000000745058,0.0465805642306804,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6707458496094,0.4847632646560669,0.050000000745058,0.0490515790879726,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6707458496094,0.4847632646560669,0.050000000745058,0.0362293273210525,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6707458496094,0.4847632646560669,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6707458496094,0.4847632646560669,0.050000000745058,0.2326795756816864,292.6815185546875,290.1499938964844,287.6859436035156,286.9320983886719,293.4105834960937,297.8157653808594,292.73345947265625,1.0,0.1877650320529937,1.0,1.0,0.9927260279655457,1.0,-0.4963263273239136,0.2157931178808212,0.2805331945419311,0.0708044841885566,0.0,0.0,0.0,44.13438415527344,36.0,263.4093933105469,-0.0,44.208194732666016,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872686266899109,0.050000000745058,0.0465347580611705,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872686266899109,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872686266899109,0.050000000745058,0.036193698644638,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872686266899109,0.050000000745058,0.0490033403038978,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872686266899109,0.050000000745058,0.2324507385492324,292.78106689453125,289.6499938964844,287.703125,286.9439697265625,293.4123840332031,297.8172302246094,292.8262939453125,1.0,0.1854859143495559,1.0,1.0,0.9619983434677124,1.0,-0.4958382844924927,0.2160189896821975,0.2798192799091339,0.0712581425905227,0.0,0.0,0.0,42.91057968139648,25.0,229.0370941162109,-0.0,43.11908721923828,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933350682258606,0.050000000745058,0.046428345143795,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933350682258606,0.050000000745058,0.0488912835717201,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933350682258606,0.050000000745058,0.0361109338700771,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933350682258606,0.050000000745058,0.0488912835717201,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933350682258606,0.050000000745058,0.2319191992282867,292.9112854003906,289.6499938964844,287.7319030761719,286.9642944335937,293.4068603515625,297.8201904296875,292.9468078613281,1.0,0.1802450865507125,1.0,1.0,0.913504958152771,1.0,-0.4947045147418976,0.2165400087833404,0.2781645059585571,0.0722359791398048,0.0,0.0,0.0,40.067012786865234,25.0,180.84767150878903,-0.0,40.596527099609375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0463937819004058,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0360840521752834,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.2317465543746948,292.94097900390625,289.1499938964844,287.7398986816406,286.97003173828125,293.4041442871094,297.821044921875,292.9742431640625,1.0,0.1785195469856262,1.0,1.0,0.9005429744720459,1.0,-0.4943362474441528,0.2167242914438247,0.2776119709014892,0.072560004889965,0.0,0.0,0.0,39.14336013793945,25.0,169.3013153076172,-0.0,39.77955627441406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0133972167969,0.5002304315567017,0.050000000745058,0.0463182106614112,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0133972167969,0.5002304315567017,0.050000000745058,0.0487753078341484,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0133972167969,0.5002304315567017,0.050000000745058,0.0360252745449543,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0133972167969,0.5002304315567017,0.050000000745058,0.0487753078341484,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0133972167969,0.5002304315567017,0.050000000745058,0.2313690483570099,293.0190734863281,289.1499938964844,287.7647399902344,286.988037109375,293.3916931152344,297.8238220214844,293.046142578125,1.0,0.1749707460403442,1.0,1.0,0.8616073727607727,1.0,-0.4935308694839477,0.2176559716463089,0.2758748829364776,0.0738364160060882,0.0,0.0,0.0,37.124168395996094,25.0,137.40966796875,-0.0,37.997745513916016,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.502744734287262,0.050000000745058,0.0462812297046184,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.502744734287262,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.502744734287262,0.050000000745058,0.2311843186616897,293.0572204589844,288.6499938964844,287.7796325683594,286.9989624023437,293.3807373046875,297.82550048828125,293.0809936523437,1.0,0.1731346398591995,1.0,1.0,0.8390875458717346,1.0,-0.4931367635726928,0.2184366136789322,0.2747001647949219,0.0748006552457809,0.0,0.0,0.0,36.1362419128418,25.0,120.45481872558594,-0.0,37.12805938720703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.0461960770189762,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.048646692186594,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.0359302833676338,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.048646692186594,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.2307589650154113,293.1313171386719,288.1499938964844,287.822021484375,287.03045654296875,293.132080078125,297.8299865722656,293.1394348144531,1.0,0.1688336282968521,1.0,1.0,0.6764398217201233,1.0,-0.4922294020652771,0.2338850796222686,0.2583443224430084,0.0906558856368064,0.0,0.0,0.0,33.86383819580078,25.0,40.141239166259766,-0.0,35.134788513183594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.0461960770189762,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.048646692186594,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.0359302833676338,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.048646692186594,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.5090197920799255,0.050000000745058,0.2307589650154113,293.1313171386719,288.1499938964844,287.822021484375,287.03045654296875,293.132080078125,297.8299865722656,293.1394348144531,1.0,0.1688336282968521,1.0,1.0,0.6764398217201233,1.0,-0.4922294020652771,0.2338850796222686,0.2583443224430084,0.0906558856368064,0.0,0.0,0.0,33.86383819580078,25.0,40.141239166259766,-0.0,35.134788513183594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0461291335523128,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0485762022435665,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0358782149851322,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0485762022435665,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.2304245829582214,293.095703125,287.6499938964844,287.8667907714844,287.0642395019531,292.13629150390625,297.8339233398437,293.0560302734375,1.0,0.1653957366943359,1.0,1.0,0.513792097568512,1.0,-0.4915160238742828,0.2898891270160675,0.2016268819570541,0.1468424797058105,0.0,0.0,0.0,32.08385467529297,25.0,-197.84085083007807,-0.0,33.5851936340332,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0461291335523128,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0485762022435665,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0358782149851322,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.0485762022435665,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1005859375,0.5145164728164673,0.050000000745058,0.2304245829582214,293.095703125,287.6499938964844,287.8667907714844,287.0642395019531,292.13629150390625,297.8339233398437,293.0560302734375,1.0,0.1653957366943359,1.0,1.0,0.513792097568512,1.0,-0.4915160238742828,0.2898891270160675,0.2016268819570541,0.1468424797058105,0.0,0.0,0.0,32.08385467529297,25.0,-197.84085083007807,-0.0,33.5851936340332,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949035644531,0.5449662804603577,0.050000000745058,0.0458486601710319,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949035644531,0.5449662804603577,0.050000000745058,0.0482808463275432,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949035644531,0.5449662804603577,0.050000000745058,0.0356600694358348,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949035644531,0.5449662804603577,0.050000000745058,0.0482808463275432,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9887390136719,0.6346555948257446,0.1432782858610153,0.344372808933258,292.9783020019531,287.6499938964844,287.8899841308594,287.0819091796875,291.2108459472656,297.8352355957031,292.88922119140625,1.0,0.165481299161911,1.0,1.0,0.4324682056903839,1.0,-0.626648485660553,0.4289872646331787,0.1976612359285354,0.2490957230329513,0.0,0.0,0.0,25.62217140197754,25.0,-449.4635314941406,-0.0,41.34315490722656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6235046386719,0.6957768797874451,0.050000000745058,0.0452421717345714,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6234741210937,0.6957768797874451,0.050000000745058,0.0476421862840652,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6235046386719,0.6957768797874451,0.050000000745058,0.0351883545517921,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6234741210937,0.6957768797874451,0.050000000745058,0.0476421862840652,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141296386719,0.9606971740722656,0.1447913944721222,0.5886881351470947,292.51080322265625,287.1499938964844,287.9136657714844,287.1000366210937,290.2234802246094,297.8122863769531,292.33642578125,1.0,0.1709943562746048,1.0,1.0,0.3459745645523071,1.0,-0.917340099811554,0.7148525714874268,0.2024875581264495,0.4788587391376495,0.0,0.0,0.0,12.361283302307127,25.0,-1065.69970703125,-0.0,63.22740173339844,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50079345703125,0.9522414207458496,0.1367645114660263,0.1175905391573906,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.6902509927749634,0.050000000745058,0.0476517565548419,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.6902509927749634,0.1338685750961303,0.0351954251527786,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.6902509927749634,0.050000000745058,0.0476517565548419,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.9206911325454712,0.1455306708812713,0.5378643870353699,291.4915466308594,287.1499938964844,287.9519348144531,287.1295166015625,288.8957824707031,297.75347900390625,291.3257751464844,1.0,0.1755843311548233,1.0,1.0,0.2094733268022537,1.0,-0.9432002305984496,0.8591791987419128,0.0840210393071174,0.6178184747695923,0.0,0.0,0.0,12.92967700958252,25.0,-1531.5062255859375,-0.0,68.56714630126953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.963766634464264,0.1350451707839965,0.1215911209583282,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.6904027462005615,0.050000000745058,0.047651432454586,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8400245904922485,0.1343387812376022,0.063949204981327,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.6904027462005615,0.050000000745058,0.047651432454586,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416381835937,0.903902232646942,0.1458028256893158,0.5116102695465088,291.2253723144531,286.6499938964844,287.9623107910156,287.1375732421875,288.67095947265625,297.7393798828125,291.0656433105469,1.0,0.1768001466989517,1.0,1.0,0.1729872822761535,1.0,-0.9509998559951782,0.8874304294586182,0.0635694414377212,0.6445096135139465,0.0,0.0,0.0,13.01744556427002,45.0,-1572.087158203125,-0.0,70.08820343017578,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.9664573073387146,0.1308073550462722,0.1195737868547439,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.9149168729782104,0.1310063451528549,0.1087248250842094,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849304199219,0.9628593921661376,0.1314820349216461,0.0919825658202171,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.6965146660804749,0.050000000745058,0.0476403273642063,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050720214844,0.8800415396690369,0.1467754542827606,0.4615299999713897,290.575927734375,286.6499938964844,287.98907470703125,287.1583251953125,288.0537109375,297.7078857421875,290.4226379394531,1.0,0.1838576346635818,1.0,1.0,0.0801891013979911,1.0,-0.995385766029358,0.9920478463172911,0.0033379157539457,0.7402362823486328,0.0,0.0,0.0,13.2794771194458,45.0,-1640.2523193359375,-0.0,78.74279022216797,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.029296875,0.9658534526824952,0.1277684569358825,0.1165919154882431,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299987792969,0.9647261500358582,0.1284544467926025,0.1223521158099174,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02899169921875,0.9674089550971984,0.128525510430336,0.0911209434270858,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.903063416481018,0.1239434108138084,0.1024848446249961,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0523681640625,0.873744785785675,0.1476180851459503,0.4414118528366089,290.0176696777344,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6830139160156,289.8955078125,1.0,0.1920967251062393,1.0,1.0,0.0,1.0,-1.04879891872406,1.0487968921661377,1.9779754438786767e-06,0.7866978049278259,0.0,0.0,0.0,13.696386337280272,65.0,-1539.0823974609375,-0.0,90.2411651611328,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.9318811893463136,0.1237342432141304,0.1125343069434166,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3557434082031,0.9336976408958436,0.124332807958126,0.1190997809171676,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3556823730469,0.934235155582428,0.1245898455381393,0.0880973786115646,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.9180958271026612,0.11862363666296,0.1140445172786712,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597412109375,0.913448691368103,0.1475389748811721,0.5338279604911804,289.3438415527344,286.1499938964844,288.054443359375,287.2092590332031,288.05194091796875,297.6288757324219,289.2751159667969,1.0,0.2108950465917587,1.0,1.0,0.0,1.0,-1.1570444107055664,1.157043218612671,1.1682083140840405e-06,0.8739029765129089,0.0,0.0,0.0,15.817882537841797,65.0,-1148.7528076171875,-0.0,119.90656280517578,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.929357886314392,0.1230028569698333,0.1118106096982956,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.9311262369155884,0.1235894560813903,0.1183182373642921,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.9318087697029114,0.1238942071795463,0.0875542387366294,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416687011719,0.9147610068321228,0.1175882890820503,0.1130227297544479,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.9297956824302672,0.1470546275377273,0.559192955493927,289.22772216796875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61285400390625,289.1656799316406,1.0,0.2158717513084411,1.0,1.0,0.0,1.0,-1.187929630279541,1.1879284381866455,1.221414891006134e-06,0.8987265229225159,0.0,0.0,0.0,16.26076316833496,85.0,-1068.8006591796875,-0.0,128.46994018554688,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621459960937,0.7760276794433594,0.1192255243659019,0.108712688088417,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76202392578125,0.77763432264328,0.1200769543647766,0.115179032087326,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619323730469,0.7784186005592346,0.1204141229391098,0.0853233709931373,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.763427734375,0.7623013257980347,0.1127494424581527,0.1085463687777519,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.8229321837425232,0.1419660001993179,0.6470921635627747,288.7537841796875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5056457519531,288.72412109375,1.0,0.2449758648872375,1.0,1.0,0.0,1.0,-1.277990221977234,1.2779887914657593,1.3866094832337694e-06,0.9721607565879822,0.0,0.0,0.0,27.83981132507324,73.0,-667.0452270507812,-0.0,179.56129455566406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621459960937,0.7760276794433594,0.1192255243659019,0.108712688088417,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76202392578125,0.77763432264328,0.1200769543647766,0.115179032087326,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619323730469,0.7784186005592346,0.1204141229391098,0.0853233709931373,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.763427734375,0.7623013257980347,0.1127494424581527,0.1085463687777519,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.8229321837425232,0.1419660001993179,0.6470921635627747,288.7537841796875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5056457519531,288.72412109375,1.0,0.2449758648872375,1.0,1.0,0.0,1.0,-1.277990221977234,1.2779887914657593,1.3866094832337694e-06,0.9721607565879822,0.0,0.0,0.0,27.83981132507324,73.0,-667.0452270507812,-0.0,179.56129455566406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272277832031,0.7212262749671936,0.1174920871853828,0.1073906496167182,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271057128906,0.7230742573738098,0.1186144724488258,0.1140169948339462,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270446777344,0.7236167192459106,0.1188534051179885,0.0844156742095947,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282043457031,0.7078232765197754,0.1107243075966835,0.1068256273865699,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.76141756772995,0.139638140797615,0.6370641589164734,288.6212158203125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4584350585937,288.59930419921875,1.0,0.2535752654075622,1.0,1.0,0.0,1.0,-1.259813666343689,1.2598122358322144,1.35227912778646e-06,0.9574958682060242,0.0,0.0,0.0,36.246463775634766,73.0,-498.9479675292969,-0.0,191.714584350586,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.6913038492202759,0.1160409152507782,0.106191337108612,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279541015625,0.6939100623130798,0.1174361705780029,0.1130124330520629,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279541015625,0.6942864060401917,0.1175577789545059,0.0835978463292121,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.6766960024833679,0.1090266704559326,0.1053091064095497,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.73173588514328,0.1378323137760162,0.6289657950401306,288.52362060546875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4196472167969,288.5072631835937,1.0,0.2595653831958771,1.0,1.0,0.0,1.0,-1.2446422576904297,1.2446409463882446,1.3240352245702525e-06,0.9452255964279176,0.0,0.0,0.0,42.24831771850586,61.0,-369.2365417480469,-0.0,199.4200439453125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.6630857586860657,0.1139738708734512,0.1043424606323242,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6665588617324829,0.1158538833260536,0.1115450486540794,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6664522290229797,0.1157410070300102,0.082348957657814,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.6485917568206787,0.1065063849091529,0.102923110127449,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033203125,0.704147458076477,0.1354357749223709,0.6177411079406738,288.4020080566406,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3617553710937,288.3937683105469,1.0,0.2652426660060882,1.0,1.0,0.0,1.0,-1.2228201627731323,1.2228188514709473,1.2840714589401614e-06,0.927541196346283,0.0,0.0,0.0,48.81050491333008,49.0,-191.9535522460937,-0.0,205.82293701171875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.6630857586860657,0.1139738708734512,0.1043424606323242,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6665588617324829,0.1158538833260536,0.1115450486540794,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6664522290229797,0.1157410070300102,0.082348957657814,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.6485917568206787,0.1065063849091529,0.102923110127449,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033203125,0.704147458076477,0.1354357749223709,0.6177411079406738,288.4020080566406,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3617553710937,288.3937683105469,1.0,0.2652426660060882,1.0,1.0,0.0,1.0,-1.2228201627731323,1.2228188514709473,1.2840714589401614e-06,0.927541196346283,0.0,0.0,0.0,48.81050491333008,49.0,-191.9535522460937,-0.0,205.82293701171875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6571245789527893,0.1128298640251159,0.1031641364097595,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6613616347312927,0.1151057854294776,0.1106988713145256,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6608335375785828,0.1147815734148025,0.0815719589591026,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6420161128044128,0.1049221158027648,0.1012634634971618,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.697810173034668,0.1342068761587143,0.6112636923789978,288.3473205566406,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32275390625,288.34429931640625,1.0,0.264681875705719,1.0,1.0,0.0,1.0,-1.209687113761902,1.2096858024597168,1.2603809409483802e-06,0.9168620109558104,0.0,0.0,0.0,49.76766204833984,37.0,-85.77904510498047,-0.0,203.3790435791016,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6571245789527893,0.1128298640251159,0.1031641364097595,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6613616347312927,0.1151057854294776,0.1106988713145256,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6608335375785828,0.1147815734148025,0.0815719589591026,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6420161128044128,0.1049221158027648,0.1012634634971618,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.697810173034668,0.1342068761587143,0.6112636923789978,288.3473205566406,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32275390625,288.34429931640625,1.0,0.264681875705719,1.0,1.0,0.0,1.0,-1.209687113761902,1.2096858024597168,1.2603809409483802e-06,0.9168620109558104,0.0,0.0,0.0,49.76766204833984,37.0,-85.77904510498047,-0.0,203.3790435791016,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
