time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6642287969589233,0.1123538985848426,0.1024926751852035,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6693141460418701,0.1149609386920929,0.1103187799453735,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6683736443519592,0.1144448444247245,0.0811542496085167,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6476349830627441,0.1040157899260521,0.1001465171575546,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7058436870574951,0.1337521225214004,0.6079136729240417,288.3344421386719,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334716796875,1.0,0.2597600817680359,1.0,1.0,0.0,1.0,-1.202559471130371,1.2025582790374756,1.2476176607378877e-06,0.91103196144104,0.0,0.0,0.0,46.81674957275391,25.0,-22.068958282470703,-0.0,194.96389770507807,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6642287969589233,0.1123538985848426,0.1024926751852035,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6693141460418701,0.1149609386920929,0.1103187799453735,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6683736443519592,0.1144448444247245,0.0811542496085167,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6476349830627441,0.1040157899260521,0.1001465171575546,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7058436870574951,0.1337521225214004,0.6079136729240417,288.3344421386719,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334716796875,1.0,0.2597600817680359,1.0,1.0,0.0,1.0,-1.202559471130371,1.2025582790374756,1.2476176607378877e-06,0.91103196144104,0.0,0.0,0.0,46.81674957275391,25.0,-22.068958282470703,-0.0,194.96389770507807,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6830738186836243,0.112338587641716,0.1021781042218208,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.689067006111145,0.1152340099215507,0.1102694496512413,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6876961588859558,0.1145396158099174,0.0809908211231231,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6643125414848328,0.1035830751061439,0.0994171500205993,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.7246995568275452,0.1338001489639282,0.6065930724143982,288.34722900390625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3494873046875,1.0,0.2517420649528503,1.0,1.0,0.0,1.0,-1.1994645595550537,1.1994633674621582,1.2420705388649369e-06,0.9084614515304564,0.0,0.0,0.0,41.26863861083984,25.0,16.164541244506836,-0.0,182.63082885742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6830738186836243,0.112338587641716,0.1021781042218208,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.689067006111145,0.1152340099215507,0.1102694496512413,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6876961588859558,0.1145396158099174,0.0809908211231231,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6643125414848328,0.1035830751061439,0.0994171500205993,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.7246995568275452,0.1338001489639282,0.6065930724143982,288.34722900390625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3494873046875,1.0,0.2517420649528503,1.0,1.0,0.0,1.0,-1.1994645595550537,1.1994633674621582,1.2420705388649369e-06,0.9084614515304564,0.0,0.0,0.0,41.26863861083984,25.0,16.164541244506836,-0.0,182.63082885742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6929337382316589,0.1124551072716713,0.1021591424942016,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6992912888526917,0.1154837235808372,0.110378511250019,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6977238655090332,0.1147045940160751,0.0810112580657005,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6732597351074219,0.1034965515136718,0.0992030948400497,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.733817458152771,0.1339535266160965,0.6066582798957825,288.35992431640625,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.3628845214844,1.0,0.2486611306667328,1.0,1.0,0.0,1.0,-1.1994175910949707,1.1994163990020752,1.241954009856272e-06,0.9083828926086426,0.0,0.0,0.0,38.88660430908203,25.0,28.987632751464844,-0.0,177.75486755371094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7021939754486084,0.1126306131482124,0.1022149473428726,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.7088480591773987,0.115787960588932,0.1105611324310302,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747253417969,0.7071025371551514,0.1149257645010948,0.081087552011013,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.6817871928215027,0.1034739464521408,0.0990721061825752,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.7424417734146118,0.1341664940118789,0.6071040630340576,288.3755798339844,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.3790588378906,1.0,0.2460120469331741,1.0,1.0,0.0,1.0,-1.2001726627349854,1.2001713514328003,1.2432618632374217e-06,0.9089564085006714,0.0,0.0,0.0,36.88785552978516,25.0,38.82656097412109,-0.0,173.9092254638672,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7190820574760437,0.1131131947040557,0.1024855598807334,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.7256014943122864,0.116517037153244,0.1110826879739761,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120788574219,0.7237111330032349,0.1154916584491729,0.0813581496477127,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.6981772184371948,0.1035734415054321,0.098990648984909,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4124755859375,0.7593855261802673,0.1347164362668991,0.6087714433670044,288.4130859375,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.4172668457031,1.0,0.2418459355831146,1.0,1.0,0.0,1.0,-1.2033511400222778,1.2033498287200928,1.248846274393145e-06,0.9114545583724976,0.0,0.0,0.0,33.61321258544922,25.0,51.983882904052734,-0.0,168.18930053710938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7190820574760437,0.1131131947040557,0.1024855598807334,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.7256014943122864,0.116517037153244,0.1110826879739761,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120788574219,0.7237111330032349,0.1154916584491729,0.0813581496477127,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.6981772184371948,0.1035734415054321,0.098990648984909,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4124755859375,0.7593855261802673,0.1347164362668991,0.6087714433670044,288.4130859375,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.4172668457031,1.0,0.2418459355831146,1.0,1.0,0.0,1.0,-1.2033511400222778,1.2033498287200928,1.248846274393145e-06,0.9114545583724976,0.0,0.0,0.0,33.61321258544922,25.0,51.983882904052734,-0.0,168.18930053710938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7334184050559998,0.1137213185429573,0.1029096096754074,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7404468059539795,0.1173580661416053,0.1117527335882186,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7382034659385681,0.1161713898181915,0.0817401483654975,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.7130597829818726,0.1038118749856948,0.099084697663784,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.775627851486206,0.1353690773248672,0.611119270324707,288.4557189941406,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4602355957031,1.0,0.2388938069343567,1.0,1.0,0.0,1.0,-1.208053469657898,1.208052158355713,1.2571692877827445e-06,0.9151878952980042,0.0,0.0,0.0,31.1069564819336,25.0,59.20546340942383,-0.0,164.47605895996094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7334184050559998,0.1137213185429573,0.1029096096754074,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7404468059539795,0.1173580661416053,0.1117527335882186,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7382034659385681,0.1161713898181915,0.0817401483654975,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.7130597829818726,0.1038118749856948,0.099084697663784,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.775627851486206,0.1353690773248672,0.611119270324707,288.4557189941406,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4602355957031,1.0,0.2388938069343567,1.0,1.0,0.0,1.0,-1.208053469657898,1.208052158355713,1.2571692877827445e-06,0.9151878952980042,0.0,0.0,0.0,31.1069564819336,25.0,59.20546340942383,-0.0,164.47605895996094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.745531439781189,0.1143577173352241,0.1033948138356208,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7532809972763062,0.1181976720690727,0.11245858669281,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.75063157081604,0.1168621331453323,0.0821576938033104,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.7244698405265808,0.1041156500577926,0.0992795079946518,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.7895007133483887,0.1360166519880294,0.6136305332183838,288.49713134765625,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24468994140625,288.50177001953125,1.0,0.237006202340126,1.0,1.0,0.0,1.0,-1.2132322788238523,1.2132309675216677,1.2663913366850466e-06,0.919315218925476,0.0,0.0,0.0,29.323549270629883,25.0,62.49140548706055,-0.0,162.36709594726562,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7465484738349915,0.1144158095121383,0.1034404039382934,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7543633580207825,0.1182728856801986,0.1125230714678764,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7516770958900452,0.1169243901968002,0.0821962654590606,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.7253847122192383,0.1041450351476669,0.099300280213356,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000915527344,0.7906486988067627,0.1360741406679153,0.613859236240387,288.5007629394531,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442932128906,288.50543212890625,1.0,0.2368730306625366,1.0,1.0,0.0,1.0,-1.213710069656372,1.213708758354187,1.2672447837758227e-06,0.9196965098381042,0.0,0.0,0.0,29.18800926208496,25.0,62.66587066650391,-0.0,162.23138427734375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7587555646896362,0.1151732057332992,0.1040486171841621,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7673590779304504,0.1192359030246734,0.1133617609739303,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7642125487327576,0.117725946009159,0.0827027782797813,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450439453125,0.7360855937004089,0.1045455783605575,0.0996024385094642,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8041048049926758,0.136800080537796,0.6168057322502136,288.54656982421875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5512084960937,1.0,0.2355617582798004,1.0,1.0,0.0,1.0,-1.2199541330337524,1.2199528217315674,1.2784381624442176e-06,0.9246846437454224,0.0,0.0,0.0,27.71743965148925,25.0,63.700592041015625,-0.0,161.07052612304688,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7587555646896362,0.1151732057332992,0.1040486171841621,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7673590779304504,0.1192359030246734,0.1133617609739303,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7642125487327576,0.117725946009159,0.0827027782797813,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450439453125,0.7360855937004089,0.1045455783605575,0.0996024385094642,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8041048049926758,0.136800080537796,0.6168057322502136,288.54656982421875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5512084960937,1.0,0.2355617582798004,1.0,1.0,0.0,1.0,-1.2199541330337524,1.2199528217315674,1.2784381624442176e-06,0.9246846437454224,0.0,0.0,0.0,27.71743965148925,25.0,63.700592041015625,-0.0,161.07052612304688,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644801735877991,0.1155710965394973,0.1043761149048805,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7734410166740417,0.1197302788496017,0.1137999519705772,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7700708508491516,0.1181402429938316,0.0829703137278556,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.7410002946853638,0.1047659292817115,0.0997792035341262,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8101012706756592,0.1371646374464035,0.618319034576416,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2375793457031,288.5739440917969,1.0,0.235120877623558,1.0,1.0,0.0,1.0,-1.2232229709625244,1.2232216596603394,1.284326799577684e-06,0.9272992610931396,0.0,0.0,0.0,27.11852264404297,25.0,63.56407165527344,-0.0,160.81259155273438,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699398994445801,0.1159798726439476,0.1047167629003524,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7792259454727173,0.1202310398221015,0.1142478212714195,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7756398916244507,0.1185615807771682,0.0832454040646553,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456632256507874,0.1049974560737609,0.0999701917171478,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912475585937,0.8154874444007874,0.1375277042388916,0.6198435425758362,288.5919189453125,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23565673828125,288.596435546875,1.0,0.2347981184720993,1.0,1.0,0.0,1.0,-1.226558804512024,1.2265574932098389,1.2903562947030878e-06,0.9299694895744324,0.0,0.0,0.0,26.59513092041016,25.0,63.09204864501953,-0.0,160.73033142089844,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800425291061401,0.116825982928276,0.1054320409893989,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7898780703544617,0.1212469935417175,0.1151662617921829,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858878970146179,0.1194212734699249,0.0838139653205871,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542769312858582,0.105489544570446,0.1003885418176651,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.8249072432518005,0.1382441371679306,0.6228926777839661,288.635986328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.64031982421875,1.0,0.2344472557306289,1.0,1.0,0.0,1.0,-1.2333643436431885,1.2333630323410034,1.302720761486853e-06,0.9354230165481568,0.0,0.0,0.0,25.738529205322266,25.0,61.341495513916016,-0.0,161.00184631347656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800425291061401,0.116825982928276,0.1054320409893989,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7898780703544617,0.1212469935417175,0.1151662617921829,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858878970146179,0.1194212734699249,0.0838139653205871,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542769312858582,0.105489544570446,0.1003885418176651,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.8249072432518005,0.1382441371679306,0.6228926777839661,288.635986328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.64031982421875,1.0,0.2344472557306289,1.0,1.0,0.0,1.0,-1.2333643436431885,1.2333630323410034,1.302720761486853e-06,0.9354230165481568,0.0,0.0,0.0,25.738529205322266,25.0,61.341495513916016,-0.0,161.00184631347656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890498638153076,0.1177049875259399,0.1061859205365181,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7993044257164001,0.1222753301262855,0.1161063611507415,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949514985084534,0.1202987283468246,0.0844018682837486,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619718909263611,0.1060152351856231,0.1008481606841087,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329606056213379,0.1389415115118026,0.6259024739265442,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344111651182174,1.0,1.0,0.0,1.0,-1.2402678728103638,1.2402665615081787,1.315350004915672e-06,0.9409629106521606,0.0,0.0,0.0,25.087980270385746,25.0,58.73899459838867,-0.0,161.73780822753906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890498638153076,0.1177049875259399,0.1061859205365181,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7993044257164001,0.1222753301262855,0.1161063611507415,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949514985084534,0.1202987283468246,0.0844018682837486,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619718909263611,0.1060152351856231,0.1008481606841087,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329606056213379,0.1389415115118026,0.6259024739265442,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344111651182174,1.0,1.0,0.0,1.0,-1.2402678728103638,1.2402665615081787,1.315350004915672e-06,0.9409629106521606,0.0,0.0,0.0,25.087980270385746,25.0,58.73899459838867,-0.0,161.73780822753906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970230579376221,0.118614837527275,0.1069733649492263,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075605630874634,0.1233110353350639,0.1170606389641761,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029041290283203,0.121190533041954,0.0850049182772636,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687979340553284,0.1065675914287567,0.1013411879539489,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399221897125244,0.1396144479513168,0.6288376450538635,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346136420965194,1.0,1.0,0.0,1.0,-1.247197508811951,1.247196078300476,1.3281116935104365e-06,0.9465276002883912,0.0,0.0,0.0,24.59723281860352,25.0,56.03023147583008,-0.0,162.82586669921875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970230579376221,0.118614837527275,0.1069733649492263,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075605630874634,0.1233110353350639,0.1170606389641761,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029041290283203,0.121190533041954,0.0850049182772636,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687979340553284,0.1065675914287567,0.1013411879539489,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399221897125244,0.1396144479513168,0.6288376450538635,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346136420965194,1.0,1.0,0.0,1.0,-1.247197508811951,1.247196078300476,1.3281116935104365e-06,0.9465276002883912,0.0,0.0,0.0,24.59723281860352,25.0,56.03023147583008,-0.0,162.82586669921875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040926456451416,0.1195544824004173,0.107792779803276,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145473599433899,0.124352179467678,0.1180250644683837,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098106980323792,0.1220944002270698,0.0856202319264411,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748425602912903,0.1071402505040168,0.1018593609333038,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459720015525818,0.1402609199285507,0.63167804479599,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608337402344,1.0,0.2349939048290252,1.0,1.0,0.0,1.0,-1.2541087865829468,1.2541074752807615,1.340921130577044e-06,0.952077329158783,0.0,0.0,0.0,24.228649139404297,25.0,54.25627899169922,-0.0,164.17788696289062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040926456451416,0.1195544824004173,0.107792779803276,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145473599433899,0.124352179467678,0.1180250644683837,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098106980323792,0.1220944002270698,0.0856202319264411,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748425602912903,0.1071402505040168,0.1018593609333038,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459720015525818,0.1402609199285507,0.63167804479599,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608337402344,1.0,0.2349939048290252,1.0,1.0,0.0,1.0,-1.2541087865829468,1.2541074752807615,1.340921130577044e-06,0.952077329158783,0.0,0.0,0.0,24.228649139404297,25.0,54.25627899169922,-0.0,164.17788696289062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073150515556335,0.120034635066986,0.1082133203744888,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176507949829102,0.1248749345541,0.1185107082128524,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.812852680683136,0.1225508600473404,0.0859320908784866,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7776031494140625,0.1074341014027595,0.1021268591284751,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8486966490745544,0.1405743062496185,0.6330605149269104,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2220764160156,288.7799377441406,1.0,0.235236719250679,1.0,1.0,0.0,1.0,-1.2575514316558838,1.2575501203536987,1.3473322724166792e-06,0.9548417925834656,0.0,0.0,0.0,24.08121681213379,25.0,53.64070892333984,-0.0,164.93313598632812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.810303270816803,0.1205215007066726,0.1086406633257865,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205574154853821,0.1253992915153503,0.1189986169338226,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.815680742263794,0.1230104267597198,0.0862466841936111,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802167534828186,0.1077348068356514,0.1024006381630897,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512486219406128,0.1408813893795013,0.6344180703163147,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2207946777344,288.79888916015625,1.0,0.2355080842971801,1.0,1.0,0.0,1.0,-1.2609858512878418,1.2609845399856567,1.3537485301640118e-06,0.9575998783111572,0.0,0.0,0.0,23.953813552856445,25.0,53.15646743774414,-0.0,165.732177734375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157334923744202,0.1215153709053993,0.1095151901245117,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259167671203613,0.1264535337686538,0.1199812740087509,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208463788032532,0.1239381805062294,0.0868834629654884,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850915193557739,0.1083601340651512,0.1029720976948738,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8559123277664185,0.1414777487516403,0.6370605826377869,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361208945512771,1.0,1.0,0.0,1.0,-1.2678375244140625,1.2678362131118774,1.3666102631759711e-06,0.9631030559539796,0.0,0.0,0.0,23.747880935668945,25.0,52.47634506225586,-0.0,167.44110107421875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157334923744202,0.1215153709053993,0.1095151901245117,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259167671203613,0.1264535337686538,0.1199812740087509,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208463788032532,0.1239381805062294,0.0868834629654884,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850915193557739,0.1083601340651512,0.1029720976948738,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8559123277664185,0.1414777487516403,0.6370605826377869,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361208945512771,1.0,1.0,0.0,1.0,-1.2678375244140625,1.2678362131118774,1.3666102631759711e-06,0.9631030559539796,0.0,0.0,0.0,23.747880935668945,25.0,52.47634506225586,-0.0,167.44110107421875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206366300582886,0.1225360482931137,0.110415868461132,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308186531066895,0.1275163143873214,0.1209736838936805,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255205154418945,0.1248770058155059,0.0875295475125312,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895799875259399,0.1090138703584671,0.1035735085606575,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600797653198242,0.1420519948005676,0.6396111845970154,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169189453125,288.8739318847656,1.0,0.2368082404136657,1.0,1.0,0.0,1.0,-1.2746690511703491,1.2746676206588743,1.3795163340546424e-06,0.9685921669006348,0.0,0.0,0.0,23.59400177001953,25.0,52.06257629394531,-0.0,169.27207946777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206366300582886,0.1225360482931137,0.110415868461132,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308186531066895,0.1275163143873214,0.1209736838936805,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255205154418945,0.1248770058155059,0.0875295475125312,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895799875259399,0.1090138703584671,0.1035735085606575,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600797653198242,0.1420519948005676,0.6396111845970154,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169189453125,288.8739318847656,1.0,0.2368082404136657,1.0,1.0,0.0,1.0,-1.2746690511703491,1.2746676206588743,1.3795163340546424e-06,0.9685921669006348,0.0,0.0,0.0,23.59400177001953,25.0,52.06257629394531,-0.0,169.27207946777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251841068267822,0.1235802620649337,0.1113400533795356,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353995084762573,0.1285889744758606,0.121976613998413,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298513889312744,0.1258270144462585,0.088184505701065,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937735915184021,0.1096937954425811,0.1042014434933662,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638544678688049,0.142606496810913,0.6420775651931763,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158203125,288.9111328125,1.0,0.2375512868165969,1.0,1.0,0.0,1.0,-1.281482815742493,1.2814815044403076,1.3924721997682354e-06,0.974070131778717,0.0,0.0,0.0,23.479135513305664,25.0,51.81270980834961,-0.0,171.19924926757812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251841068267822,0.1235802620649337,0.1113400533795356,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353995084762573,0.1285889744758606,0.121976613998413,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298513889312744,0.1258270144462585,0.088184505701065,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937735915184021,0.1096937954425811,0.1042014434933662,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638544678688049,0.142606496810913,0.6420775651931763,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158203125,288.9111328125,1.0,0.2375512868165969,1.0,1.0,0.0,1.0,-1.281482815742493,1.2814815044403076,1.3924721997682354e-06,0.974070131778717,0.0,0.0,0.0,23.479135513305664,25.0,51.81270980834961,-0.0,171.19924926757812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294950127601624,0.1246452033519744,0.1122843772172927,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397625088691711,0.1296727955341339,0.1229909062385559,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339492082595825,0.1267888098955154,0.0888483747839927,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977569699287415,0.1104000955820083,0.104855366051197,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673273921012878,0.1431434452533722,0.6444681286811829,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21514892578125,288.9482421875,1.0,0.2383361011743545,1.0,1.0,0.0,1.0,-1.2882853746414185,1.2882839441299438,1.4054902521820622e-06,0.9795430302619934,0.0,0.0,0.0,23.39320182800293,25.0,51.66263198852539,-0.0,173.20391845703125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294950127601624,0.1246452033519744,0.1122843772172927,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397625088691711,0.1296727955341339,0.1229909062385559,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339492082595825,0.1267888098955154,0.0888483747839927,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977569699287415,0.1104000955820083,0.104855366051197,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673273921012878,0.1431434452533722,0.6444681286811829,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21514892578125,288.9482421875,1.0,0.2383361011743545,1.0,1.0,0.0,1.0,-1.2882853746414185,1.2882839441299438,1.4054902521820622e-06,0.9795430302619934,0.0,0.0,0.0,23.39320182800293,25.0,51.66263198852539,-0.0,173.20391845703125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315914869308472,0.1251850575208664,0.1127635389566421,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418887257575989,0.1302192509174347,0.1235025450587272,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359385132789612,0.1272743344306945,0.0891837254166603,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996934056282043,0.1107631847262382,0.105192020535469,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689761161804199,0.1434059292078018,0.6456372737884521,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149963378906,288.966796875,1.0,0.238740786910057,1.0,1.0,0.0,1.0,-1.2916847467422483,1.291683316230774,1.4120275864115683e-06,0.9822797775268556,0.0,0.0,0.0,23.35853576660156,25.0,51.61166763305664,-0.0,174.23077392578125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
