time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381360,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336614370346069,0.1257297843694687,0.1132472455501556,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439894914627075,0.1307689100503921,0.1240173354744911,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8379001617431641,0.1277630776166916,0.0895214229822158,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8016035556793213,0.1111332178115844,0.1055351942777633,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705776929855347,0.1436646729707718,0.6467900276184082,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148132324219,288.9852905273437,1.0,0.2391522824764251,1.0,1.0,0.0,1.0,-1.2950843572616575,1.295082926750183,1.418586748513917e-06,0.9850180745124816,0.0,0.0,0.0,23.328319549560547,25.0,51.572052001953125,-0.0,175.2722625732422,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377554416656494,0.126833826303482,0.11422810703516,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8481456637382507,0.13187837600708,0.1250566840171814,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417723774909973,0.1287506222724914,0.0902039930224418,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053799867630005,0.1118967905640602,0.1062435060739517,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736711740493774,0.1441717147827148,0.6490492224693298,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21453857421875,289.0223388671875,1.0,0.2399925738573074,1.0,1.0,0.0,1.0,-1.3018909692764282,1.3018895387649536,1.4317835166366422e-06,0.9905049800872804,0.0,0.0,0.0,23.27846908569336,25.0,51.517215728759766,-0.0,177.3953857421875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377554416656494,0.126833826303482,0.11422810703516,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8481456637382507,0.13187837600708,0.1250566840171814,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417723774909973,0.1287506222724914,0.0902039930224418,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053799867630005,0.1118967905640602,0.1062435060739517,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736711740493774,0.1441717147827148,0.6490492224693298,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21453857421875,289.0223388671875,1.0,0.2399925738573074,1.0,1.0,0.0,1.0,-1.3018909692764282,1.3018895387649536,1.4317835166366422e-06,0.9905049800872804,0.0,0.0,0.0,23.27846908569336,25.0,51.517215728759766,-0.0,177.3953857421875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418311476707458,0.1279574334621429,0.1152268499135971,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522805571556091,0.1330021172761917,0.1261096745729446,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456172943115234,0.1297521889209747,0.0908965021371841,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090828657150269,0.1126910373568534,0.1069813221693039,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766591548919678,0.1446658968925476,0.6512510776519775,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21466064453125,289.059326171875,1.0,0.2408518344163894,1.0,1.0,0.0,1.0,-1.3087137937545776,1.308712363243103,1.445099314878462e-06,0.9960115551948548,0.0,0.0,0.0,23.239276885986328,25.0,51.48381423950195,-0.0,179.5671844482422,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418311476707458,0.1279574334621429,0.1152268499135971,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522805571556091,0.1330021172761917,0.1261096745729446,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456172943115234,0.1297521889209747,0.0908965021371841,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090828657150269,0.1126910373568534,0.1069813221693039,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766591548919678,0.1446658968925476,0.6512510776519775,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21466064453125,289.059326171875,1.0,0.2408518344163894,1.0,1.0,0.0,1.0,-1.3087137937545776,1.308712363243103,1.445099314878462e-06,0.9960115551948548,0.0,0.0,0.0,23.239276885986328,25.0,51.48381423950195,-0.0,179.5671844482422,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459288477897644,0.1291009783744812,0.1162436380982399,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564308881759644,0.1341410130262375,0.1271770149469375,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494732975959778,0.1307685375213623,0.0915993824601173,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127032518386841,0.1135157272219657,0.1077482774853706,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795801997184753,0.1451483368873596,0.653400182723999,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151184082031,289.0963134765625,1.0,0.2417265027761459,1.0,1.0,0.0,1.0,-1.3155596256256104,1.3155581951141355,1.458548467780929e-06,1.0015435218811035,0.0,0.0,0.0,23.20762634277344,25.0,51.4632682800293,-0.0,181.78355407714844,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459288477897644,0.1291009783744812,0.1162436380982399,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564308881759644,0.1341410130262375,0.1271770149469375,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494732975959778,0.1307685375213623,0.0915993824601173,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127032518386841,0.1135157272219657,0.1077482774853706,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795801997184753,0.1451483368873596,0.653400182723999,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151184082031,289.0963134765625,1.0,0.2417265027761459,1.0,1.0,0.0,1.0,-1.3155596256256104,1.3155581951141355,1.458548467780929e-06,1.0015435218811035,0.0,0.0,0.0,23.20762634277344,25.0,51.4632682800293,-0.0,181.78355407714844,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500801920890808,0.1302646249532699,0.1172785311937332,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606258630752563,0.1352956444025039,0.1282592266798019,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533710837364197,0.1318002194166183,0.0923129543662071,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162916898727417,0.1143696159124374,0.1085433810949325,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824659585952759,0.1456202864646911,0.6555014252662659,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159118652344,289.1332702636719,1.0,0.2426139861345291,1.0,1.0,0.0,1.0,-1.322434425354004,1.3224329948425293,1.4721440493303817e-06,1.0071059465408323,0.0,0.0,0.0,23.181150436401367,25.0,51.45033264160156,-0.0,184.04171752929688,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500801920890808,0.1302646249532699,0.1172785311937332,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606258630752563,0.1352956444025039,0.1282592266798019,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533710837364197,0.1318002194166183,0.0923129543662071,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162916898727417,0.1143696159124374,0.1085433810949325,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824659585952759,0.1456202864646911,0.6555014252662659,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159118652344,289.1332702636719,1.0,0.2426139861345291,1.0,1.0,0.0,1.0,-1.322434425354004,1.3224329948425293,1.4721440493303817e-06,1.0071059465408323,0.0,0.0,0.0,23.181150436401367,25.0,51.45033264160156,-0.0,184.04171752929688,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.85218346118927,0.1308541446924209,0.1178029030561447,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627468347549438,0.1358790844678878,0.1288061141967773,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553428053855896,0.132322072982788,0.0926739200949668,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180854916572571,0.1148068234324455,0.1089509278535842,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839029669761658,0.145852729678154,0.6565357446670532,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164001464844,289.1517639160156,1.0,0.2430620491504669,1.0,1.0,0.0,1.0,-1.325884461402893,1.325882911682129,1.4790007298870478e-06,1.0099000930786133,0.0,0.0,0.0,23.16933822631836,25.0,51.44577026367188,-0.0,185.1861114501953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543090224266052,0.1314488053321838,0.1183318570256233,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648868799209595,0.1364666521549224,0.1293568462133407,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573336601257324,0.1328479498624801,0.0930376872420311,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198844194412231,0.1152504235506057,0.109364628791809,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853403925895691,0.1460830569267273,0.6575602889060974,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21697998046875,289.1702575683594,1.0,0.2435127198696136,1.0,1.0,0.0,1.0,-1.3293436765670776,1.3293421268463137,1.4858984513921314e-06,1.0127032995224,0.0,0.0,0.0,23.158206939697266,25.0,51.44206237792969,-0.0,186.3404541015625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586363196372986,0.132653459906578,0.1194035187363624,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692341446876526,0.1376550197601318,0.1304704844951629,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613819479942322,0.1339120417833328,0.0937737450003624,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235136866569519,0.1161566078662872,0.1102099791169166,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882269859313965,0.1465380042791366,0.6595829129219055,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21832275390625,289.20721435546875,1.0,0.2444214820861816,1.0,1.0,0.0,1.0,-1.33629310131073,1.3362916707992554,1.4998246342656785e-06,1.01833975315094,0.0,0.0,0.0,23.137351989746094,25.0,51.436500549316406,-0.0,188.6790313720703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586363196372986,0.132653459906578,0.1194035187363624,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692341446876526,0.1376550197601318,0.1304704844951629,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613819479942322,0.1339120417833328,0.0937737450003624,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235136866569519,0.1161566078662872,0.1102099791169166,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882269859313965,0.1465380042791366,0.6595829129219055,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21832275390625,289.20721435546875,1.0,0.2444214820861816,1.0,1.0,0.0,1.0,-1.33629310131073,1.3362916707992554,1.4998246342656785e-06,1.01833975315094,0.0,0.0,0.0,23.137351989746094,25.0,51.436500549316406,-0.0,188.6790313720703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863081157207489,0.1338790208101272,0.1204938217997551,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736885190010071,0.138863056898117,0.1316021084785461,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655351400375366,0.1349931508302688,0.0945215448737144,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272131085395813,0.1170890852808952,0.111079916357994,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911458253860474,0.146986111998558,0.6615734696388245,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.21990966796875,289.2441711425781,1.0,0.2453399002552032,1.0,1.0,0.0,1.0,-1.3432917594909668,1.3432903289794922,1.51394169733976e-06,1.024021863937378,0.0,0.0,0.0,23.11745262145996,25.0,51.432708740234375,-0.0,191.0585327148437,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863081157207489,0.1338790208101272,0.1204938217997551,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736885190010071,0.138863056898117,0.1316021084785461,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655351400375366,0.1349931508302688,0.0945215448737144,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272131085395813,0.1170890852808952,0.111079916357994,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911458253860474,0.146986111998558,0.6615734696388245,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.21990966796875,289.2441711425781,1.0,0.2453399002552032,1.0,1.0,0.0,1.0,-1.3432917594909668,1.3432903289794922,1.51394169733976e-06,1.024021863937378,0.0,0.0,0.0,23.11745262145996,25.0,51.432708740234375,-0.0,191.0585327148437,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676595687866211,0.1351256668567657,0.1216029375791549,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782681226730347,0.1400926858186721,0.1327536404132843,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869809627532959,0.1360917389392852,0.0952814146876335,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8310136198997498,0.1180487349629402,0.1119752898812294,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941147923469543,0.1474282890558242,0.6635360717773438,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462679892778396,1.0,1.0,0.0,1.0,-1.3503484725952148,1.350346922874451,1.5282687400031136e-06,1.029755711555481,0.0,0.0,0.0,23.09761428833008,25.0,51.43012237548828,-0.0,193.4805908203125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676595687866211,0.1351256668567657,0.1216029375791549,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782681226730347,0.1400926858186721,0.1327536404132843,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869809627532959,0.1360917389392852,0.0952814146876335,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8310136198997498,0.1180487349629402,0.1119752898812294,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941147923469543,0.1474282890558242,0.6635360717773438,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462679892778396,1.0,1.0,0.0,1.0,-1.3503484725952148,1.350346922874451,1.5282687400031136e-06,1.029755711555481,0.0,0.0,0.0,23.09761428833008,25.0,51.43012237548828,-0.0,193.4805908203125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723815083503723,0.1363935768604278,0.1227310299873352,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829838037490845,0.1413449198007583,0.1339262872934341,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742162585258484,0.137208342552185,0.0960537046194076,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349392414093018,0.1190358996391296,0.1128965839743614,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971458673477173,0.1478653252124786,0.6654742956161499,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22369384765625,289.3180847167969,1.0,0.2472060322761535,1.0,1.0,0.0,1.0,-1.357469916343689,1.3574683666229248,1.5428213373525068e-06,1.035545825958252,0.0,0.0,0.0,23.07734680175781,25.0,51.42839431762695,-0.0,195.94723510742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723815083503723,0.1363935768604278,0.1227310299873352,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829838037490845,0.1413449198007583,0.1339262872934341,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742162585258484,0.137208342552185,0.0960537046194076,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349392414093018,0.1190358996391296,0.1128965839743614,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971458673477173,0.1478653252124786,0.6654742956161499,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22369384765625,289.3180847167969,1.0,0.2472060322761535,1.0,1.0,0.0,1.0,-1.357469916343689,1.3574683666229248,1.5428213373525068e-06,1.035545825958252,0.0,0.0,0.0,23.07734680175781,25.0,51.42839431762695,-0.0,195.94723510742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747979402542114,0.1370354443788528,0.123302161693573,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.885394275188446,0.141979694366455,0.1345206797122955,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764711022377014,0.1377734839916229,0.0964445769786834,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8369548916816711,0.1195397824048996,0.1133669391274452,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986872434616089,0.1480821669101715,0.6664353609085083,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2247619628906,289.3365783691406,1.0,0.2476788908243179,1.0,1.0,0.0,1.0,-1.361056566238403,1.3610550165176392,1.5501858570132754e-06,1.03846275806427,0.0,0.0,0.0,23.06697463989257,25.0,51.42776870727539,-0.0,197.19786071777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.877251923084259,0.1376825720071792,0.1238779947161674,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878404498100281,0.1426202952861786,0.1351205557584762,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787612318992615,0.1383432447910308,0.0968386381864547,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8390085697174072,0.1200504973530769,0.1138437539339065,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002470374107361,0.1482979953289032,0.6673915386199951,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22589111328125,289.35504150390625,1.0,0.2481543868780136,1.0,1.0,0.0,1.0,-1.3646610975265503,1.364659547805786,1.5576109717585496e-06,1.0413947105407717,0.0,0.0,0.0,23.056411743164062,25.0,51.42726135253906,-0.0,198.4603729248047,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822709918022156,0.1389917731285095,0.1250430345535278,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928381204605103,0.1439184099435806,0.1363361477851867,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834466934204102,0.1394961029291153,0.0976359918713569,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432350158691406,0.1210915222764015,0.114815853536129,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034271836280824,0.1487271040678024,0.6692914962768555,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2491131722927093,1.0,1.0,0.0,1.0,-1.3719236850738523,1.3719221353530884,1.5726427591289394e-06,1.047302484512329,0.0,0.0,0.0,23.03468894958496,25.0,51.42646789550781,-0.0,201.02110290527344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822709918022156,0.1389917731285095,0.1250430345535278,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928381204605103,0.1439184099435806,0.1363361477851867,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834466934204102,0.1394961029291153,0.0976359918713569,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432350158691406,0.1210915222764015,0.114815853536129,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034271836280824,0.1487271040678024,0.6692914962768555,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2491131722927093,1.0,1.0,0.0,1.0,-1.3719236850738523,1.3719221353530884,1.5726427591289394e-06,1.047302484512329,0.0,0.0,0.0,23.03468894958496,25.0,51.42646789550781,-0.0,201.02110290527344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874396681785583,0.1403212249279022,0.1262261718511581,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.897977888584137,0.1452398598194122,0.1375735849142074,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882753252983093,0.1406673938035965,0.0984460785984993,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.847632884979248,0.1221591308712959,0.1158130168914794,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067817330360411,0.149153247475624,0.6711767315864563,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.428955078125,1.0,0.2500829696655273,1.0,1.0,0.0,1.0,-1.379262089729309,1.3792604207992554,1.5879276134000977e-06,1.0532711744308472,0.0,0.0,0.0,23.012126922607425,25.0,51.42595672607422,-0.0,203.6317596435547,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874396681785583,0.1403212249279022,0.1262261718511581,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.897977888584137,0.1452398598194122,0.1375735849142074,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882753252983093,0.1406673938035965,0.0984460785984993,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.847632884979248,0.1221591308712959,0.1158130168914794,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067817330360411,0.149153247475624,0.6711767315864563,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.428955078125,1.0,0.2500829696655273,1.0,1.0,0.0,1.0,-1.379262089729309,1.3792604207992554,1.5879276134000977e-06,1.0532711744308472,0.0,0.0,0.0,23.012126922607425,25.0,51.42595672607422,-0.0,203.6317596435547,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927568197250366,0.1416707038879394,0.1274272203445434,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032602906227112,0.1465848237276077,0.138833075761795,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932482004165649,0.1418572813272476,0.0992690175771713,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.852213978767395,0.123253121972084,0.1168350651860237,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103466868400574,0.1495769768953323,0.6730499863624573,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.4659118652344,1.0,0.2510642111301422,1.0,1.0,0.0,1.0,-1.3866792917251587,1.386677622795105,1.603474061084853e-06,1.0593019723892212,0.0,0.0,0.0,22.988712310791016,25.0,51.42565155029297,-0.0,206.29432678222656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927568197250366,0.1416707038879394,0.1274272203445434,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032602906227112,0.1465848237276077,0.138833075761795,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932482004165649,0.1418572813272476,0.0992690175771713,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.852213978767395,0.123253121972084,0.1168350651860237,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103466868400574,0.1495769768953323,0.6730499863624573,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.4659118652344,1.0,0.2510642111301422,1.0,1.0,0.0,1.0,-1.3866792917251587,1.386677622795105,1.603474061084853e-06,1.0593019723892212,0.0,0.0,0.0,22.988712310791016,25.0,51.42565155029297,-0.0,206.29432678222656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982194662094116,0.143039733171463,0.1286457329988479,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088951349258424,0.1479532569646835,0.1401145458221435,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983644247055054,0.143065720796585,0.1001047864556312,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569871187210083,0.1243729814887046,0.1178814992308616,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141104221343994,0.1499989032745361,0.6749138832092285,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520572543144226,1.0,1.0,0.0,1.0,-1.3941773176193235,1.39417564868927,1.6192883549592807e-06,1.0653953552246094,0.0,0.0,0.0,22.964448928833008,25.0,51.42547607421875,-0.0,209.010482788086,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982194662094116,0.143039733171463,0.1286457329988479,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088951349258424,0.1479532569646835,0.1401145458221435,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983644247055054,0.143065720796585,0.1001047864556312,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569871187210083,0.1243729814887046,0.1178814992308616,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141104221343994,0.1499989032745361,0.6749138832092285,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520572543144226,1.0,1.0,0.0,1.0,-1.3941773176193235,1.39417564868927,1.6192883549592807e-06,1.0653953552246094,0.0,0.0,0.0,22.964448928833008,25.0,51.42547607421875,-0.0,209.010482788086,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901005208492279,0.1437317728996276,0.129261702299118,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118832349777222,0.1486466228961944,0.1407638639211654,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009768962860109,0.1436771899461746,0.1005276888608932,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594493865966797,0.1249428987503051,0.1184141188859939,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160633087158204,0.1502093225717544,0.6758430004119873,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2373962402344,289.5213317871094,1.0,0.2525584697723388,1.0,1.0,0.0,1.0,-1.3979586362838743,1.3979569673538208,1.627300662221387e-06,1.0684665441513062,0.0,0.0,0.0,22.95200729370117,25.0,51.42546081542969,-0.0,210.3896942138672,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038334488868712,0.144428551197052,0.1298819184303283,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149694442749025,0.1493458151817321,0.1414186507463455,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036295413970948,0.1442932784557342,0.1009537801146507,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619623780250549,0.1255190968513488,0.118952676653862,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918061375617981,0.1504195034503936,0.6767706871032715,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.253062754869461,1.0,1.0,0.0,1.0,-1.4017606973648071,1.401759147644043,1.6353824321413413e-06,1.0715535879135132,0.0,0.0,0.0,22.93935775756836,25.0,51.42544555664063,-0.0,211.782943725586,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098531603813172,0.145836129784584,0.1311348378658294,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213932752609252,0.1507616639137268,0.1427445858716964,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909267008304596,0.1455393135547638,0.1018155291676521,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.867142915725708,0.1266901940107345,0.120047390460968,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221867322921752,0.1508393138647079,0.6786227822303772,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767822265625,1.0,0.2540806531906128,1.0,1.0,0.0,1.0,-1.4094284772872925,1.4094268083572388,1.6517567473783856e-06,1.077775001525879,0.0,0.0,0.0,22.913454055786133,25.0,51.42544555664063,-0.0,214.6123809814453,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098531603813172,0.145836129784584,0.1311348378658294,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213932752609252,0.1507616639137268,0.1427445858716964,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909267008304596,0.1455393135547638,0.1018155291676521,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.867142915725708,0.1266901940107345,0.120047390460968,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221867322921752,0.1508393138647079,0.6786227822303772,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767822265625,1.0,0.2540806531906128,1.0,1.0,0.0,1.0,-1.4094284772872925,1.4094268083572388,1.6517567473783856e-06,1.077775001525879,0.0,0.0,0.0,22.913454055786133,25.0,51.42544555664063,-0.0,214.6123809814453,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163278341293336,0.1472628116607666,0.1324048191308975,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280874729156494,0.1522015780210495,0.1440930962562561,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153386354446412,0.1468044370412826,0.1026904806494712,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725358247756958,0.1278868019580841,0.1211661323904991,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926474630832672,0.1512587815523147,0.6804721355438232,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137390136719,1.0,0.2551116943359375,1.0,1.0,0.0,1.0,-1.4171853065490725,1.4171836376190186,1.6684241472830763e-06,1.0840623378753662,0.0,0.0,0.0,22.88676643371582,25.0,51.42552947998047,-0.0,217.5017242431641,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163278341293336,0.1472628116607666,0.1324048191308975,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280874729156494,0.1522015780210495,0.1440930962562561,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153386354446412,0.1468044370412826,0.1026904806494712,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725358247756958,0.1278868019580841,0.1211661323904991,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926474630832672,0.1512587815523147,0.6804721355438232,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137390136719,1.0,0.2551116943359375,1.0,1.0,0.0,1.0,-1.4171853065490725,1.4171836376190186,1.6684241472830763e-06,1.0840623378753662,0.0,0.0,0.0,22.88676643371582,25.0,51.42552947998047,-0.0,217.5017242431641,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
