time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383460,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231605529785156,0.1487081497907638,0.1336913853883743,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349817037582396,0.1536653637886047,0.1454639136791229,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217668771743774,0.1480884999036789,0.1035785004496574,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781489133834839,0.1291083544492721,0.1223083287477493,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309203624725342,0.1516795754432678,0.6823236346244812,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.65069580078125,1.0,0.2561561465263366,1.0,1.0,0.0,1.0,-1.4250351190567017,1.425033450126648,1.6853966826602118e-06,1.0904181003570557,0.0,0.0,0.0,22.859039306640625,25.0,51.42562103271485,-0.0,220.4530334472656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231605529785156,0.1487081497907638,0.1336913853883743,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349817037582396,0.1536653637886047,0.1454639136791229,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217668771743774,0.1480884999036789,0.1035785004496574,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781489133834839,0.1291083544492721,0.1223083287477493,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309203624725342,0.1516795754432678,0.6823236346244812,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.65069580078125,1.0,0.2561561465263366,1.0,1.0,0.0,1.0,-1.4250351190567017,1.425033450126648,1.6853966826602118e-06,1.0904181003570557,0.0,0.0,0.0,22.859039306640625,25.0,51.42562103271485,-0.0,220.4530334472656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302902817726136,0.1501725763082504,0.1349948048591613,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420381784439088,0.1551536470651626,0.1468575745820999,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285066723823548,0.1493921726942062,0.1044799536466598,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.88401198387146,0.1303551644086837,0.1234741806983947,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935549795627594,0.1521048843860626,0.6841920614242554,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248291015625,289.6876525878906,1.0,0.257215291261673,1.0,1.0,0.0,1.0,-1.4329975843429563,1.4329959154129028,1.7027198282448808e-06,1.0968570709228516,0.0,0.0,0.0,22.82911491394043,25.0,51.42595291137695,-0.0,223.4722442626953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302902817726136,0.1501725763082504,0.1349948048591613,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420381784439088,0.1551536470651626,0.1468575745820999,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285066723823548,0.1493921726942062,0.1044799536466598,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.88401198387146,0.1303551644086837,0.1234741806983947,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935549795627594,0.1521048843860626,0.6841920614242554,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248291015625,289.6876525878906,1.0,0.257215291261673,1.0,1.0,0.0,1.0,-1.4329975843429563,1.4329959154129028,1.7027198282448808e-06,1.0968570709228516,0.0,0.0,0.0,22.82911491394043,25.0,51.42595291137695,-0.0,223.4722442626953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339380860328674,0.1509120166301727,0.1356529295444488,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945604920387268,0.1559071391820907,0.1475631296634674,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319691061973572,0.1500515192747116,0.104935847222805,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870368003845215,0.1309881210327148,0.1240660548210144,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379273653030396,0.1523190587759018,0.6851332187652588,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24908447265625,289.70611572265625,1.0,0.2577507197856903,1.0,1.0,0.0,1.0,-1.4370222091674805,1.4370205402374268,1.7115171431214549e-06,1.1001087427139282,0.0,0.0,0.0,22.813453674316406,25.0,51.42628860473633,-0.0,225.008544921875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376237988471984,0.1516561210155487,0.1363151967525482,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491830468177797,0.1566667407751083,0.1482744067907333,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.93547785282135,0.1507157683372497,0.1053951233625412,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901209235191345,0.1316272467374801,0.1246637403964996,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403406381607056,0.1525341421365738,0.6860783100128174,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582900822162628,1.0,1.0,0.0,1.0,-1.4410744905471802,1.4410728216171265,1.720402678984101e-06,1.103380560874939,0.0,0.0,0.0,22.79746437072754,25.0,51.42665863037109,-0.0,226.56268310546875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450644850730896,0.1531581878662109,0.1376520842313766,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563382267951964,0.1582042574882507,0.1497140973806381,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425941705703736,0.152058944106102,0.1063238233327865,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964618444442749,0.1329239606857299,0.1258764415979385,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452604055404664,0.1529669165611267,0.6879797577857971,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25152587890625,289.7615661621094,1.0,0.2593807280063629,1.0,1.0,0.0,1.0,-1.4492610692977903,1.4492592811584473,1.73843886841496e-06,1.1099839210510254,0.0,0.0,0.0,22.76473426818848,25.0,51.42742156982422,-0.0,229.72547912597656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450644850730896,0.1531581878662109,0.1376520842313766,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563382267951964,0.1582042574882507,0.1497140973806381,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425941705703736,0.152058944106102,0.1063238233327865,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964618444442749,0.1329239606857299,0.1258764415979385,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452604055404664,0.1529669165611267,0.6879797577857971,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25152587890625,289.7615661621094,1.0,0.2593807280063629,1.0,1.0,0.0,1.0,-1.4492610692977903,1.4492592811584473,1.73843886841496e-06,1.1099839210510254,0.0,0.0,0.0,22.76473426818848,25.0,51.42742156982422,-0.0,229.72547912597656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525313377380372,0.1546785533428192,0.1390052735805511,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634397029876708,0.1597662419080734,0.1511767208576202,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497820734977722,0.1534217298030853,0.1072660759091377,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903026819229126,0.1342451572418213,0.1271121650934219,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502845406532288,0.1534031182527542,0.6898959875106812,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604876160621643,1.0,1.0,0.0,1.0,-1.4575563669204712,1.457554578781128,1.7568312387084006e-06,1.1166661977767944,0.0,0.0,0.0,22.731260299682617,43.0,51.428165435791016,-0.0,232.9625244140625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525313377380372,0.1546785533428192,0.1390052735805511,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634397029876708,0.1597662419080734,0.1511767208576202,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497820734977722,0.1534217298030853,0.1072660759091377,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903026819229126,0.1342451572418213,0.1271121650934219,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502845406532288,0.1534031182527542,0.6898959875106812,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604876160621643,1.0,1.0,0.0,1.0,-1.4575563669204712,1.457554578781128,1.7568312387084006e-06,1.1166661977767944,0.0,0.0,0.0,22.731260299682617,43.0,51.428165435791016,-0.0,232.9625244140625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.88437819480896,0.1565473973751068,0.1407190263271331,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941880464553833,0.1616962552070617,0.1530312299728393,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881736159324646,0.155143067240715,0.1084928140044212,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441331386566162,0.1359365135431289,0.1287408769130706,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803572058677673,0.1541924029588699,0.6935909986495972,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683937549591064,1.0,1.0,0.0,1.0,-1.4696999788284302,1.469698190689087,1.7839000747699174e-06,1.1263668537139893,0.0,0.0,0.0,27.18192481994629,61.0,51.42362594604492,-0.0,249.01724243164065,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.88437819480896,0.1565473973751068,0.1407190263271331,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941880464553833,0.1616962552070617,0.1530312299728393,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881736159324646,0.155143067240715,0.1084928140044212,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441331386566162,0.1359365135431289,0.1287408769130706,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803572058677673,0.1541924029588699,0.6935909986495972,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683937549591064,1.0,1.0,0.0,1.0,-1.4696999788284302,1.469698190689087,1.7839000747699174e-06,1.1263668537139893,0.0,0.0,0.0,27.18192481994629,61.0,51.42362594604492,-0.0,249.01724243164065,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212124109268188,0.1589003056287765,0.1430233567953109,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295097351074219,0.1641723960638046,0.1555569320917129,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818797767162323,0.1573858708143234,0.1102006211876869,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838587760925293,0.1381831020116806,0.1310482770204544,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161238431930542,0.155531033873558,0.7004669308662415,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8724670410156,1.0,0.2810977399349212,1.0,1.0,0.0,1.0,-1.4885703325271606,1.4885684251785278,1.8264872778672725e-06,1.14142906665802,0.0,0.0,0.0,35.20341110229492,49.0,51.53520584106445,-0.0,277.278564453125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212124109268188,0.1589003056287765,0.1430233567953109,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295097351074219,0.1641723960638046,0.1555569320917129,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818797767162323,0.1573858708143234,0.1102006211876869,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838587760925293,0.1381831020116806,0.1310482770204544,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161238431930542,0.155531033873558,0.7004669308662415,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8724670410156,1.0,0.2810977399349212,1.0,1.0,0.0,1.0,-1.4885703325271606,1.4885684251785278,1.8264872778672725e-06,1.14142906665802,0.0,0.0,0.0,35.20341110229492,49.0,51.53520584106445,-0.0,277.278564453125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114773631095886,0.1602013707160949,0.1442262083292007,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199344873428345,0.1655613780021667,0.156898483633995,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089230060577393,0.158647671341896,0.1111052632331848,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741842269897461,0.1394612789154052,0.132284477353096,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053663372993469,0.1563540399074554,0.7042903304100037,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27301025390625,289.8910827636719,1.0,0.2843770384788513,1.0,1.0,0.0,1.0,-1.4987852573394775,1.4987833499908447,1.8498327563065688e-06,1.149600625038147,0.0,0.0,0.0,37.297454833984375,49.0,51.62797927856445,-0.0,287.1329650878906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113574981689453,0.161578819155693,0.1454417109489441,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198941946029663,0.1670403033494949,0.1582677066326141,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087637424468994,0.1599936485290527,0.112025961279869,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743629217147827,0.1408318877220153,0.1335508525371551,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044759631156921,0.1572685092687606,0.7082527875900269,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792053222656,289.9096984863281,1.0,0.2862620055675506,1.0,1.0,0.0,1.0,-1.509270429611206,1.5092685222625732,1.8739791585176127e-06,1.1579725742340088,0.0,0.0,0.0,37.88102722167969,37.0,51.68610382080078,-0.0,293.3574523925781,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300887942314148,0.1645406633615493,0.1479493379592895,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388440608978271,0.1702410876750946,0.1611223220825195,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275488018989563,0.1629130393266677,0.1139419674873352,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944941520690918,0.1438228189945221,0.1362065821886062,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222218751907349,0.1593434810638427,0.7167460918426514,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2927551269531,289.94696044921875,1.0,0.2866205275058746,1.0,1.0,0.0,1.0,-1.5313918590545654,1.5313899517059326,1.9255719507782487e-06,1.17561936378479,0.0,0.0,0.0,35.979270935058594,25.0,51.77452087402344,-0.0,298.5794677734375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300887942314148,0.1645406633615493,0.1479493379592895,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388440608978271,0.1702410876750946,0.1611223220825195,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275488018989563,0.1629130393266677,0.1139419674873352,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944941520690918,0.1438228189945221,0.1362065821886062,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222218751907349,0.1593434810638427,0.7167460918426514,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2927551269531,289.94696044921875,1.0,0.2866205275058746,1.0,1.0,0.0,1.0,-1.5313918590545654,1.5313899517059326,1.9255719507782487e-06,1.17561936378479,0.0,0.0,0.0,35.979270935058594,25.0,51.77452087402344,-0.0,298.5794677734375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801416158676147,0.1677508801221847,0.1505680084228515,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8906116485595703,0.1737341582775116,0.1641363799571991,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8772051930427551,0.1661057323217392,0.1159622073173523,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842836320400238,0.1471138149499893,0.1390296965837478,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696898818016052,0.1617120057344436,0.7260062098503113,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.307373046875,289.9842834472656,1.0,0.2836180329322815,1.0,1.0,0.0,1.0,-1.5550851821899414,1.555083155632019,1.981809191420325e-06,1.1944961547851562,0.0,0.0,0.0,30.942401885986328,25.0,51.83929443359375,-0.0,296.3580627441406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801416158676147,0.1677508801221847,0.1505680084228515,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8906116485595703,0.1737341582775116,0.1641363799571991,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8772051930427551,0.1661057323217392,0.1159622073173523,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842836320400238,0.1471138149499893,0.1390296965837478,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696898818016052,0.1617120057344436,0.7260062098503113,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.307373046875,289.9842834472656,1.0,0.2836180329322815,1.0,1.0,0.0,1.0,-1.5550851821899414,1.555083155632019,1.981809191420325e-06,1.1944961547851562,0.0,0.0,0.0,30.942401885986328,25.0,51.83929443359375,-0.0,296.3580627441406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950443685054779,0.1711744517087936,0.1534222364425659,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9626142382621764,0.1774850338697433,0.1674395203590393,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470523595809937,0.1695374250411987,0.1181830838322639,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052791595458984,0.1506689637899398,0.142148420214653,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936331272125244,0.1643362939357757,0.7366334199905396,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827445268630981,1.0,1.0,0.0,1.0,-1.5816445350646973,1.581642508506775,2.0460404357436346e-06,1.2156137228012085,0.0,0.0,0.0,26.91683387756348,28.0,51.89133834838867,-0.0,298.1033935546875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950443685054779,0.1711744517087936,0.1534222364425659,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9626142382621764,0.1774850338697433,0.1674395203590393,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470523595809937,0.1695374250411987,0.1181830838322639,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052791595458984,0.1506689637899398,0.142148420214653,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936331272125244,0.1643362939357757,0.7366334199905396,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827445268630981,1.0,1.0,0.0,1.0,-1.5816445350646973,1.581642508506775,2.0460404357436346e-06,1.2156137228012085,0.0,0.0,0.0,26.91683387756348,28.0,51.89133834838867,-0.0,298.1033935546875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983953297138214,0.1747549474239349,0.1565460711717605,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775270223617554,0.1817914992570877,0.1612318903207779,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813116788864136,0.1731548607349395,0.1206333264708519,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437885880470276,0.1544347703456878,0.1456014811992645,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710626006126404,0.1671618670225143,0.7488039135932922,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840200364589691,1.0,1.0,0.0,1.0,-1.599806785583496,1.5998046398162842,2.0908876194880577e-06,1.230202317237854,0.0,0.0,0.0,25.75406837463379,48.0,52.039772033691406,-0.0,303.6052551269531,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983953297138214,0.1747549474239349,0.1565460711717605,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775270223617554,0.1817914992570877,0.1612318903207779,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813116788864136,0.1731548607349395,0.1206333264708519,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437885880470276,0.1544347703456878,0.1456014811992645,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710626006126404,0.1671618670225143,0.7488039135932922,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840200364589691,1.0,1.0,0.0,1.0,-1.599806785583496,1.5998046398162842,2.0908876194880577e-06,1.230202317237854,0.0,0.0,0.0,25.75406837463379,48.0,52.039772033691406,-0.0,303.6052551269531,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831303358078004,0.1766146421432495,0.1581946909427642,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828818440437316,0.184406504034996,0.1664407551288604,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805395603179932,0.1750445961952209,0.1219337582588195,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.94348406791687,0.15640789270401,0.1474386602640152,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969610869884491,0.1686647832393646,0.75540691614151,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880138754844665,1.0,1.0,0.0,1.0,-1.6195542812347412,1.6195521354675293,2.139775688192458e-06,1.2455676794052124,0.0,0.0,0.0,26.36751937866211,48.0,51.6424674987793,-0.0,314.95556640625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9703341126441956,0.1785182803869247,0.1599196046590805,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9832794666290284,0.1864161342382431,0.1758521050214767,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967556357383728,0.1769864410161972,0.1232991516590118,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.92883962392807,0.1584395468235016,0.1493698954582214,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.954967200756073,0.170223593711853,0.7624542117118835,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.293997198343277,1.0,1.0,0.0,1.0,-1.6485743522644043,1.6485722064971924,2.213552988905576e-06,1.2686829566955566,0.0,0.0,0.0,27.921476364135746,68.0,51.892704010009766,-0.0,333.2313232421875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717443346977234,0.1823557168245315,0.1636641919612884,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845518827438354,0.1904361546039581,0.1799135059118271,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693969249725342,0.1809262931346893,0.1262769401073455,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396074771881104,0.1625776290893554,0.1535844355821609,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575520515441895,0.173396348953247,0.7781441807746887,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091633021831512,1.0,1.0,0.0,1.0,-1.6821966171264648,1.6821943521499634,2.3008035441307584e-06,1.2953025102615356,0.0,0.0,0.0,37.09999084472656,88.0,52.16144561767578,-0.0,377.7320861816406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717443346977234,0.1823557168245315,0.1636641919612884,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845518827438354,0.1904361546039581,0.1799135059118271,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693969249725342,0.1809262931346893,0.1262769401073455,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396074771881104,0.1625776290893554,0.1535844355821609,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575520515441895,0.173396348953247,0.7781441807746887,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091633021831512,1.0,1.0,0.0,1.0,-1.6821966171264648,1.6821943521499634,2.3008035441307584e-06,1.2953025102615356,0.0,0.0,0.0,37.09999084472656,88.0,52.16144561767578,-0.0,377.7320861816406,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103954792022705,0.1862867772579193,0.1676072776317596,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217718601226807,0.1947605460882187,0.1843936890363693,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808482825756073,0.1849930733442306,0.1294327229261398,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804476022720337,0.1668661832809448,0.1580627262592315,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962603569030762,0.1766994148492813,0.794988214969635,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279985785484314,1.0,1.0,0.0,1.0,-1.7216981649398804,1.7216957807540894,2.405920668024919e-06,1.3265126943588257,0.0,0.0,0.0,49.648685455322266,76.0,52.19411087036133,-0.0,436.6014404296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103954792022705,0.1862867772579193,0.1676072776317596,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217718601226807,0.1947605460882187,0.1843936890363693,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808482825756073,0.1849930733442306,0.1294327229261398,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804476022720337,0.1668661832809448,0.1580627262592315,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962603569030762,0.1766994148492813,0.794988214969635,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279985785484314,1.0,1.0,0.0,1.0,-1.7216981649398804,1.7216957807540894,2.405920668024919e-06,1.3265126943588257,0.0,0.0,0.0,49.648685455322266,76.0,52.19411087036133,-0.0,436.6014404296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961686849594116,0.1903272271156311,0.1713771522045135,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085605502128601,0.1993120163679123,0.188822403550148,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944840788841248,0.1891940981149673,0.132473349571228,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680727243423462,0.1713073104619979,0.1624042242765426,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815832495689392,0.1801380217075348,0.8111050128936768,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3960876464844,290.2093200683594,1.0,0.3378073573112488,1.0,1.0,0.0,1.0,-1.7597583532333374,1.7597558498382568,2.509939577066689e-06,1.356580376625061,0.0,0.0,0.0,55.232303619384766,64.0,52.22572326660156,-0.0,476.29876708984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961686849594116,0.1903272271156311,0.1713771522045135,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085605502128601,0.1993120163679123,0.188822403550148,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944840788841248,0.1891940981149673,0.132473349571228,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680727243423462,0.1713073104619979,0.1624042242765426,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815832495689392,0.1801380217075348,0.8111050128936768,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3960876464844,290.2093200683594,1.0,0.3378073573112488,1.0,1.0,0.0,1.0,-1.7597583532333374,1.7597558498382568,2.509939577066689e-06,1.356580376625061,0.0,0.0,0.0,55.232303619384766,64.0,52.22572326660156,-0.0,476.29876708984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065620064735413,0.1945337206125259,0.1750660538673401,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189610838890076,0.2040935754776001,0.1932354271411895,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051472902297974,0.193576380610466,0.1354624927043914,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792158126831055,0.1759426295757293,0.166688933968544,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912372946739197,0.1837558299303054,0.8268835544586182,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420388698577881,1.0,1.0,0.0,1.0,-1.7971656322479248,1.7971631288528442,2.614703134895535e-06,1.386067032814026,0.0,0.0,0.0,54.95935821533203,52.0,52.18660736083984,-0.0,499.2483825683594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065620064735413,0.1945337206125259,0.1750660538673401,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189610838890076,0.2040935754776001,0.1932354271411895,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051472902297974,0.193576380610466,0.1354624927043914,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792158126831055,0.1759426295757293,0.166688933968544,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912372946739197,0.1837558299303054,0.8268835544586182,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420388698577881,1.0,1.0,0.0,1.0,-1.7971656322479248,1.7971631288528442,2.614703134895535e-06,1.386067032814026,0.0,0.0,0.0,54.95935821533203,52.0,52.18660736083984,-0.0,499.2483825683594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181309103965759,0.1967033892869949,0.1769098490476608,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304719924926758,0.2065687775611877,0.1954594850540161,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169342279434204,0.1958398818969726,0.1369605660438537,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916284799575806,0.1783375293016433,0.168840616941452,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029623031616211,0.1856374889612198,0.8347948789596558,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163513183594,290.2657165527344,1.0,0.342656672000885,1.0,1.0,0.0,1.0,-1.815932035446167,1.8159294128417969,2.6682080260798102e-06,1.4008418321609497,0.0,0.0,0.0,53.24874114990234,52.0,52.16343688964844,-0.0,506.2072143554688,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
