time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337683081626892,0.1989177465438842,0.1787623912096023,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467569351196289,0.2090992778539657,0.1977031230926513,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327035307884216,0.1981524229049682,0.1384683698415756,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088780045509338,0.1807848960161209,0.1710086613893509,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818881630897522,0.1875693947076797,0.8427732586860657,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425296545028686,1.0,1.0,0.0,1.0,-1.8348442316055296,1.83484148979187,2.7227661121287383e-06,1.4157196283340454,0.0,0.0,0.0,50.7150764465332,40.0,52.14095687866211,-0.0,510.80181884765625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862374424934387,0.2034774869680404,0.1825120151042938,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019131660461426,0.2143215537071228,0.2022661715745926,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853277564048767,0.2029228210449218,0.141528233885765,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594039678573608,0.1858357340097427,0.1754146516323089,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685445189476013,0.1915821731090545,0.859031081199646,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406285047531128,1.0,1.0,0.0,1.0,-1.8733121156692505,1.8733092546463013,2.8357055725791724e-06,1.4459466934204102,0.0,0.0,0.0,43.72071075439453,28.0,52.10188674926758,-0.0,514.4691162109375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862374424934387,0.2034774869680404,0.1825120151042938,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019131660461426,0.2143215537071228,0.2022661715745926,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853277564048767,0.2029228210449218,0.141528233885765,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594039678573608,0.1858357340097427,0.1754146516323089,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685445189476013,0.1915821731090545,0.859031081199646,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406285047531128,1.0,1.0,0.0,1.0,-1.8733121156692505,1.8733092546463013,2.8357055725791724e-06,1.4459466934204102,0.0,0.0,0.0,43.72071075439453,28.0,52.10188674926758,-0.0,514.4691162109375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9843600988388062,0.2081903219223022,0.186388686299324,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990822732448578,0.2198220193386078,0.2010173201560974,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9838407039642334,0.20786714553833,0.1447010040283203,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9573898315429688,0.1910755783319473,0.1799876093864441,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9659321904182434,0.1957738548517227,0.8760372400283813,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336929976940155,1.0,1.0,0.0,1.0,-1.903600096702576,1.903597116470337,2.927472451119684e-06,1.4704211950302124,0.0,0.0,0.0,35.92661666870117,48.0,52.50907897949219,-0.0,510.6600646972656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9843600988388062,0.2081903219223022,0.186388686299324,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990822732448578,0.2198220193386078,0.2010173201560974,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9838407039642334,0.20786714553833,0.1447010040283203,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9573898315429688,0.1910755783319473,0.1799876093864441,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9659321904182434,0.1957738548517227,0.8760372400283813,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336929976940155,1.0,1.0,0.0,1.0,-1.903600096702576,1.903597116470337,2.927472451119684e-06,1.4704211950302124,0.0,0.0,0.0,35.92661666870117,48.0,52.50907897949219,-0.0,510.6600646972656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9892542958259584,0.2130217999219894,0.1906868368387222,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9793083667755128,0.2275596112012863,0.193790778517723,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890888929367064,0.212959736585617,0.1482199281454086,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9649917483329772,0.1964820474386215,0.1850451976060867,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9713109135627748,0.2001305222511291,0.8953195214271545,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.396728515625,1.0,0.3425911366939544,1.0,1.0,0.0,1.0,-1.9313210248947144,1.931318044662476,3.0109549697954208e-06,1.4914442300796509,0.0,0.0,0.0,36.70269775390625,68.0,51.78306198120117,-0.0,532.9984130859375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9892542958259584,0.2130217999219894,0.1906868368387222,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9793083667755128,0.2275596112012863,0.193790778517723,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890888929367064,0.212959736585617,0.1482199281454086,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9649917483329772,0.1964820474386215,0.1850451976060867,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9713109135627748,0.2001305222511291,0.8953195214271545,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.396728515625,1.0,0.3425911366939544,1.0,1.0,0.0,1.0,-1.9313210248947144,1.931318044662476,3.0109549697954208e-06,1.4914442300796509,0.0,0.0,0.0,36.70269775390625,68.0,51.78306198120117,-0.0,532.9984130859375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801176190376282,0.2180148065090179,0.1951741725206375,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994573175907135,0.2341285794973373,0.2167972475290298,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9803262948989868,0.2182503044605255,0.1519110351800918,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557204246520996,0.2021087408065796,0.190356820821762,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605004787445068,0.204706996679306,0.9158195853233336,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563913404941559,1.0,1.0,0.0,1.0,-2.0045952796936035,2.004592180252075,3.239957550249528e-06,1.5483094453811646,0.0,0.0,0.0,39.94347381591797,88.0,51.69389343261719,-0.0,595.9414672851562,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801176190376282,0.2180148065090179,0.1951741725206375,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994573175907135,0.2341285794973373,0.2167972475290298,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9803262948989868,0.2182503044605255,0.1519110351800918,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557204246520996,0.2021087408065796,0.190356820821762,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605004787445068,0.204706996679306,0.9158195853233336,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563913404941559,1.0,1.0,0.0,1.0,-2.0045952796936035,2.004592180252075,3.239957550249528e-06,1.5483094453811646,0.0,0.0,0.0,39.94347381591797,88.0,51.69389343261719,-0.0,595.9414672851562,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385300874710084,0.2205203622579574,0.1975813657045364,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628430604934692,0.236410453915596,0.223131850361824,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390424489974976,0.2209179997444152,0.1538930833339691,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120621085166932,0.2049524933099746,0.1932050883769989,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.915992558002472,0.2070156335830688,0.9269534349441528,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530029296875,1.0,0.3651562631130218,1.0,1.0,0.0,1.0,-2.034235715866089,2.034232378005981,3.33610546476848e-06,1.571882724761963,0.0,0.0,0.0,44.89873123168945,88.0,52.33083724975586,-0.0,635.84814453125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941657543182373,0.2230280339717865,0.2000381648540496,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163490533828736,0.2388856410980224,0.2256153225898742,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948261141777039,0.2235969007015228,0.1559200137853622,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726359009742737,0.2078123688697815,0.1961188465356826,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751806616783142,0.2093322724103927,0.9383599758148192,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931640625,290.4718933105469,1.0,0.3745632469654083,1.0,1.0,0.0,1.0,-2.059800148010254,2.0597968101501465,3.4196611977677094e-06,1.5918272733688354,0.0,0.0,0.0,51.293739318847656,108.0,52.32649993896485,-0.0,678.596435546875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351534008979797,0.2280832380056381,0.205060601234436,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533947467803955,0.2443056851625442,0.2311192899942398,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361100554466248,0.2290201932191848,0.1600767821073532,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180879354476929,0.21361143887043,0.2020990997552871,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818930983543396,0.2140280604362487,0.9618117809295654,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.39500892162323,1.0,1.0,0.0,1.0,-2.112780809402466,2.11277723312378,3.596351689338917e-06,1.6331300735473633,0.0,0.0,0.0,66.29088592529297,96.0,52.22426986694336,-0.0,776.7223510742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351534008979797,0.2280832380056381,0.205060601234436,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533947467803955,0.2443056851625442,0.2311192899942398,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361100554466248,0.2290201932191848,0.1600767821073532,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180879354476929,0.21361143887043,0.2020990997552871,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818930983543396,0.2140280604362487,0.9618117809295654,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.39500892162323,1.0,1.0,0.0,1.0,-2.112780809402466,2.11277723312378,3.596351689338917e-06,1.6331300735473633,0.0,0.0,0.0,66.29088592529297,96.0,52.22426986694336,-0.0,776.7223510742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253428339958191,0.2332204133272171,0.2098129391670227,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433265089988708,0.2501354515552521,0.2367129027843475,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266847133636475,0.2345503270626068,0.1640432626008987,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094692826271057,0.2195305824279785,0.2078360766172409,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089647889137268,0.2188274711370468,0.984030306339264,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061077833175659,1.0,1.0,0.0,1.0,-2.163549423217773,2.163545608520508,3.7701997825934086e-06,1.6727179288864136,0.0,0.0,0.0,72.45127868652344,84.0,52.1905517578125,-0.0,844.95068359375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253428339958191,0.2332204133272171,0.2098129391670227,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433265089988708,0.2501354515552521,0.2367129027843475,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266847133636475,0.2345503270626068,0.1640432626008987,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094692826271057,0.2195305824279785,0.2078360766172409,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089647889137268,0.2188274711370468,0.984030306339264,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061077833175659,1.0,1.0,0.0,1.0,-2.163549423217773,2.163545608520508,3.7701997825934086e-06,1.6727179288864136,0.0,0.0,0.0,72.45127868652344,84.0,52.1905517578125,-0.0,844.95068359375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376174569129944,0.2385054677724838,0.2144309729337692,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567848801612854,0.2562739253044128,0.2423463314771652,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839406430721283,0.2402430176734924,0.1679162681102752,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230729103088379,0.225620299577713,0.2134544849395752,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213164210319519,0.223784938454628,1.0056277513504028,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.411845713853836,1.0,1.0,0.0,1.0,-2.213203430175781,2.2131993770599365,3.944372565456433e-06,1.7113605737686155,0.0,0.0,0.0,71.81459045410156,72.0,52.10829925537109,-0.0,889.45458984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376174569129944,0.2385054677724838,0.2144309729337692,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567848801612854,0.2562739253044128,0.2423463314771652,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839406430721283,0.2402430176734924,0.1679162681102752,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230729103088379,0.225620299577713,0.2134544849395752,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213164210319519,0.223784938454628,1.0056277513504028,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.411845713853836,1.0,1.0,0.0,1.0,-2.213203430175781,2.2131993770599365,3.944372565456433e-06,1.7113605737686155,0.0,0.0,0.0,71.81459045410156,72.0,52.10829925537109,-0.0,889.45458984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682442307472229,0.243949607014656,0.2190255224704742,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899646401405334,0.2626649141311645,0.2480552643537521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.870680034160614,0.2461116015911102,0.1717820763587951,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536213636398315,0.2318951040506363,0.2190714031457901,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850416898727417,0.2289178222417831,1.027173399925232,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142340719699859,1.0,1.0,0.0,1.0,-2.2628490924835205,2.262845039367676,4.122640348214191e-06,1.7499507665634155,0.0,0.0,0.0,66.8372573852539,60.0,52.03694152832031,-0.0,918.9862060546876,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682442307472229,0.243949607014656,0.2190255224704742,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899646401405334,0.2626649141311645,0.2480552643537521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.870680034160614,0.2461116015911102,0.1717820763587951,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536213636398315,0.2318951040506363,0.2190714031457901,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850416898727417,0.2289178222417831,1.027173399925232,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142340719699859,1.0,1.0,0.0,1.0,-2.2628490924835205,2.262845039367676,4.122640348214191e-06,1.7499507665634155,0.0,0.0,0.0,66.8372573852539,60.0,52.03694152832031,-0.0,918.9862060546876,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928757309913635,0.2467305213212967,0.2213318347930908,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167152047157288,0.2659445703029632,0.2509452104568481,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956818580627441,0.2491122037172317,0.1737269014120102,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780096173286438,0.2351028621196746,0.2218996286392212,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738751411437988,0.2315514981746673,1.0380260944366455,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375366210937,290.6407775878906,1.0,0.4146163761615753,1.0,1.0,0.0,1.0,-2.28786039352417,2.287856101989746,4.214009095449001e-06,1.7693768739700315,0.0,0.0,0.0,63.19840240478516,60.0,52.00722885131836,-0.0,929.8587036132812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284526705741882,0.2495493590831756,0.223650261759758,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551807045936584,0.2692762613296509,0.2538619637489319,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320462346076964,0.2521562576293945,0.1756848692893982,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911872148513794,0.2383570075035095,0.2247483134269714,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.906463623046875,0.2342296987771988,1.0489675998687744,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146333038806915,1.0,1.0,0.0,1.0,-2.313065528869629,2.313061237335205,4.30714226240525e-06,1.7889444828033447,0.0,0.0,0.0,58.9865837097168,48.0,51.98137664794922,-0.0,938.8523559570312,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9967037439346312,0.2552405893802643,0.2284543663263321,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9962460398674012,0.2766470313072204,0.2401227355003357,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9977985620498656,0.2583306729793548,0.1784937232732772,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9857578277587892,0.2449460476636886,0.2306465953588485,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9799072742462158,0.2396621108055114,1.0717809200286863,290.6957092285156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128475785255432,1.0,1.0,0.0,1.0,-2.3404908180236816,2.340486526489258,4.410753717820626e-06,1.8108195066452024,0.0,0.0,0.0,52.313743591308594,68.0,52.4117317199707,-0.0,940.3480834960938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9967037439346312,0.2552405893802643,0.2284543663263321,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9962460398674012,0.2766470313072204,0.2401227355003357,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9977985620498656,0.2583306729793548,0.1784937232732772,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9857578277587892,0.2449460476636886,0.2306465953588485,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9799072742462158,0.2396621108055114,1.0717809200286863,290.6957092285156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128475785255432,1.0,1.0,0.0,1.0,-2.3404908180236816,2.340486526489258,4.410753717820626e-06,1.8108195066452024,0.0,0.0,0.0,52.313743591308594,68.0,52.4117317199707,-0.0,940.3480834960938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314758300781,0.9966967701911926,0.2617485821247101,0.2295664846897125,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.9965469241142272,0.2860383093357086,0.2415958940982818,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.9965469241142272,0.2655072808265686,0.1784419119358062,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9916805624961852,0.2517054080963135,0.2369641959667205,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.9850413799285888,0.2452759593725204,1.0966070890426636,290.7318115234375,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.73394775390625,1.0,0.4200261235237121,1.0,1.0,0.0,1.0,-2.377113580703736,2.3771090507507324,4.5486740418709815e-06,1.838697075843811,0.0,0.0,0.0,53.59228897094727,88.0,51.487701416015625,-0.0,985.3233642578124,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314758300781,0.9966967701911926,0.2617485821247101,0.2295664846897125,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.9965469241142272,0.2860383093357086,0.2415958940982818,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.9965469241142272,0.2655072808265686,0.1784419119358062,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9916805624961852,0.2517054080963135,0.2369641959667205,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.9850413799285888,0.2452759593725204,1.0966070890426636,290.7318115234375,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.73394775390625,1.0,0.4200261235237121,1.0,1.0,0.0,1.0,-2.377113580703736,2.3771090507507324,4.5486740418709815e-06,1.838697075843811,0.0,0.0,0.0,53.59228897094727,88.0,51.487701416015625,-0.0,985.3233642578124,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574462890625,0.9983620643615724,0.2662233412265777,0.2367511838674545,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574462890625,0.9978145360946656,0.29238361120224,0.2487397044897079,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574462890625,0.9978145360946656,0.2705672681331634,0.1837182939052581,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574157714844,0.990531086921692,0.2566604912281036,0.2416276335716247,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.75738525390625,0.983028531074524,0.2494226396083831,1.115110158920288,290.7577514648437,289.1129150390625,290.7928161621094,289.14117431640625,290.7919921875,297.595703125,290.75994873046875,1.0,0.4300070405006408,1.0,1.0,0.0,1.0,-2.431981325149536,2.431976795196533,4.760058345709695e-06,1.8807878494262693,0.9613770246505736,0.9613770246505736,0.0,56.10923767089844,88.0,51.37562942504883,-0.0,1053.746337890625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.3421593541252864e-21,-3.171079677062644e-21,-3.171079475114252e-21,0.0,0.0,-0.0,3.306830694782548e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9370422363281,0.9968770146369934,0.267264574766159,0.239735260605812,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9358215332031,0.9985804557800292,0.2943772673606872,0.2542504966259002,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9357604980469,0.9986767768859864,0.2719989418983459,0.1878648400306701,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9457092285156,0.9876208901405334,0.2583185732364654,0.2435165792703628,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95263671875,0.9795734882354736,0.2507635951042175,1.1226203441619873,289.8697204589844,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59619140625,289.45440673828125,1.0,0.4350008964538574,1.0,1.0,0.0,1.0,-2.4584767818450928,2.4584720134735107,4.864186394115677e-06,1.90125572681427,0.9553234577178956,0.9553234577178956,0.0,57.60836791992188,108.0,7457.33544921875,-0.0,1089.7332763671875,1.0,283.1993713378906,290.4698181152344,290.5785827636719,291.2132263183594,293.1499938964844,293.1499938964844,283.1499938964844,1634.410888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.779565155506134,0.7795766592025757,9.4999734301382e-08,4.148026466369629,4.148015975952148,1.0680498235160483e-05,0.0,0.0,-0.0,4351.3681640625,0.0,16.649669647216797,1869.23583984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044982910156,0.8666183948516846,0.2555504143238067,0.2338196188211441,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.8999178409576416,0.2870517075061798,0.2750639617443084,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8747868537902832,0.2638534307479858,0.1870086044073104,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.8622726798057556,0.2532911896705627,0.242527425289154,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2058410644531,0.8529940843582153,0.244606152176857,1.113086819648743,287.1967468261719,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4665832519531,287.1567687988281,1.0,0.450795978307724,1.0,1.0,0.0,1.0,-2.4628467559814453,2.462841749191284,4.884849204245256e-06,1.9063950777053835,0.9067723155021667,0.9067723155021667,0.0,78.15431213378906,128.0,15698.056640625,-0.0,1180.869384765625,1.0,283.16961669921875,286.5363464355469,292.5853576660156,293.2820739746094,293.1499938964844,293.1499938964844,283.1499938964844,3680.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0801290795207023,1.0,0.0,0.0,1.1816765069961548,1.1816790103912354,9.32648589468954e-08,4.26584005355835,4.265830039978027,9.786648661247456e-06,0.0,0.0,-0.0,4542.9873046875,0.0,51.80268859863281,1895.4256591796875,0.0,0.0,0.303529679775238,1.0,0.0,3.0,1.0,0.0
12387240,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044982910156,0.8666183948516846,0.2555504143238067,0.2338196188211441,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.8999178409576416,0.2870517075061798,0.2750639617443084,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8747868537902832,0.2638534307479858,0.1870086044073104,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.8622726798057556,0.2532911896705627,0.242527425289154,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2058410644531,0.8529940843582153,0.244606152176857,1.113086819648743,287.1967468261719,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4665832519531,287.1567687988281,1.0,0.450795978307724,1.0,1.0,0.0,1.0,-2.4628467559814453,2.462841749191284,4.884849204245256e-06,1.9063950777053835,0.9067723155021667,0.9067723155021667,0.0,78.15431213378906,128.0,15698.056640625,-0.0,1180.869384765625,1.0,283.16961669921875,286.5363464355469,292.5853576660156,293.2820739746094,293.1499938964844,293.1499938964844,283.1499938964844,3680.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0801290795207023,1.0,0.0,0.0,1.1816765069961548,1.1816790103912354,9.32648589468954e-08,4.26584005355835,4.265830039978027,9.786648661247456e-06,0.0,0.0,-0.0,4542.9873046875,0.0,51.80268859863281,1895.4256591796875,0.0,0.0,0.303529679775238,1.0,0.0,3.0,1.0,0.0
12387300,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466186523437,0.8162850737571716,0.2500196993350982,0.2289386093616485,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8472086787223816,0.2829239666461944,0.2714345753192901,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459167480469,0.8251818418502808,0.2597062885761261,0.1843308359384536,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8467102050781,0.8152860999107361,0.2502942979335785,0.2401573657989502,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8474426269531,0.8056514859199524,0.2408514022827148,1.0987343788146973,286.84063720703125,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4071655273437,286.8101806640625,1.0,0.4566278159618377,1.0,1.0,0.0,1.0,-2.429309844970703,2.429305076599121,4.752703716803808e-06,1.8803564310073853,0.8892093300819397,0.8892093300819397,0.0,92.03092956542967,128.0,17523.140625,-0.0,1199.4158935546875,1.0,283.16015625,286.1971740722656,293.4773254394531,294.2555236816406,293.1499938964844,293.1499938964844,283.1499938964844,5623.64306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543305158615112,1.0,0.0,0.0,1.4324190616607666,1.432422757148743,1.3691330025267234e-07,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,4826.55029296875,0.0,92.8984146118164,1895.436767578125,0.0,0.0,0.3627434372901916,1.0,0.0,3.0,1.0,0.0
12387360,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882568359375,0.7811428904533386,0.2457240521907806,0.2250335961580276,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.8148943781852722,0.2796581387519836,0.2684750258922577,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58770751953125,0.7918301820755005,0.2563696503639221,0.1821109801530838,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58819580078125,0.7824056148529053,0.2478120476007461,0.2380949556827545,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888061523437,0.7719077467918396,0.2375343590974807,1.0853767395019531,286.5838317871094,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.35675048828125,286.5614929199219,1.0,0.4620440006256103,1.0,1.0,0.0,1.0,-2.3998613357543945,2.399856805801392,4.638067366613541e-06,1.857415080070496,0.8702149987220764,0.8702149987220764,0.0,104.46268463134766,116.0,18719.07421875,-0.0,1216.1767578125,1.0,283.1546936035156,285.9577331542969,293.6887512207031,294.8958435058594,293.1499938964844,293.1499938964844,283.1499938964844,7692.93115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213148951530456,1.0,0.0,0.0,1.636868953704834,1.6368738412857056,1.7878107883007033e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.2568359375,0.0,139.7965850830078,1895.4371337890625,0.0,314.9231872558594,0.4102953970432281,1.0,0.0,3.0,1.0,0.0
12387420,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.290771484375,0.7552653551101685,0.2402891218662262,0.2196638584136963,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.7898538112640381,0.2755424082279205,0.2642753422260284,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7667783498764038,0.2520399689674377,0.1788734197616577,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.759106457233429,0.2445997446775436,0.2349375039339065,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.7475331425666809,0.2325905859470367,1.0627033710479736,286.28857421875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2880859375,286.2776794433594,1.0,0.462413877248764,1.0,1.0,0.0,1.0,-2.3534295558929443,2.3534250259399414,4.460244326764951e-06,1.821226954460144,0.8326646685600281,0.8326646685600281,0.0,113.95358276367188,104.0,19905.822265625,-0.0,1200.9730224609375,1.0,283.1507873535156,285.6863098144531,293.156494140625,294.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,11580.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239440441131592,1.0,0.0,0.0,1.8970893621444704,1.897096276283264,2.401424694653542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.220703125,0.0,222.4791412353516,1895.4371337890625,0.0,1070.0838623046875,0.4754141271114349,1.0,0.0,3.0,1.0,0.0
12387480,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.290771484375,0.7552653551101685,0.2402891218662262,0.2196638584136963,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.7898538112640381,0.2755424082279205,0.2642753422260284,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7667783498764038,0.2520399689674377,0.1788734197616577,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.759106457233429,0.2445997446775436,0.2349375039339065,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.7475331425666809,0.2325905859470367,1.0627033710479736,286.28857421875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2880859375,286.2776794433594,1.0,0.462413877248764,1.0,1.0,0.0,1.0,-2.3534295558929443,2.3534250259399414,4.460244326764951e-06,1.821226954460144,0.8326646685600281,0.8326646685600281,0.0,113.95358276367188,104.0,19905.822265625,-0.0,1200.9730224609375,1.0,283.1507873535156,285.6863098144531,293.156494140625,294.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,11580.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239440441131592,1.0,0.0,0.0,1.8970893621444704,1.897096276283264,2.401424694653542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.220703125,0.0,222.4791412353516,1895.4371337890625,0.0,1070.0838623046875,0.4754141271114349,1.0,0.0,3.0,1.0,0.0
12387540,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7527792453765869,0.2378498911857605,0.2168673872947693,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.7885127067565918,0.2740493714809418,0.2622779905796051,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7650721073150635,0.2502695918083191,0.1772152483463287,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7581570148468018,0.2435290366411209,0.2334271818399429,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.7448548674583435,0.2298547923564911,1.047973871231079,286.168701171875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2528381347656,286.1650695800781,1.0,0.457858681678772,1.0,1.0,0.0,1.0,-2.3261547088623047,2.326150417327881,4.357322268333519e-06,1.7998805046081543,0.7953844666481018,0.7953844666481018,0.0,112.69562530517578,92.0,20281.244140625,-0.0,1165.079345703125,1.0,283.1501159667969,285.5783386230469,292.527587890625,294.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,14737.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818592548370361,1.0,0.0,0.0,2.003171443939209,2.00317931175232,2.677500958725432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.53369140625,0.0,269.4236145019531,1895.4371337890625,0.0,1470.636474609375,0.5070420503616333,1.0,0.0,3.0,1.0,0.0
