time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387600,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7527792453765869,0.2378498911857605,0.2168673872947693,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.7885127067565918,0.2740493714809418,0.2622779905796051,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7650721073150635,0.2502695918083191,0.1772152483463287,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7581570148468018,0.2435290366411209,0.2334271818399429,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.7448548674583435,0.2298547923564911,1.047973871231079,286.168701171875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2528381347656,286.1650695800781,1.0,0.457858681678772,1.0,1.0,0.0,1.0,-2.3261547088623047,2.326150417327881,4.357322268333519e-06,1.7998805046081543,0.7953844666481018,0.7953844666481018,0.0,112.69562530517578,92.0,20281.244140625,-0.0,1165.079345703125,1.0,283.1501159667969,285.5783386230469,292.527587890625,294.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,14737.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818592548370361,1.0,0.0,0.0,2.003171443939209,2.00317931175232,2.677500958725432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.53369140625,0.0,269.4236145019531,1895.4371337890625,0.0,1470.636474609375,0.5070420503616333,1.0,0.0,3.0,1.0,0.0
12387660,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7621106505393982,0.2369740158319473,0.2155844569206237,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7998852133750916,0.2740742564201355,0.261778712272644,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7754983305931091,0.2499547600746154,0.1766203343868255,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7689152359962463,0.2437580376863479,0.2331610023975372,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7533904314041138,0.2285354435443878,1.0396523475646973,286.1407470703125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2364196777344,286.14117431640625,1.0,0.450944572687149,1.0,1.0,0.0,1.0,-2.3129754066467285,2.3129711151123047,4.308025836508023e-06,1.7895567417144775,0.7590030431747437,0.7590030431747437,0.0,105.87560272216795,80.0,20321.458984375,-0.0,1123.51171875,1.0,283.1500244140625,285.55426025390625,292.2235412597656,293.6839599609375,293.1499938964844,293.1499938964844,283.1499938964844,17392.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759127974510193,1.0,0.0,0.0,2.019089698791504,2.019098281860352,2.7202239039070264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.87158203125,0.0,285.9165344238281,1895.4371337890625,0.0,1426.09521484375,0.5152996778488159,1.0,0.0,3.0,1.0,0.0
12387720,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7621106505393982,0.2369740158319473,0.2155844569206237,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7998852133750916,0.2740742564201355,0.261778712272644,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7754983305931091,0.2499547600746154,0.1766203343868255,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7689152359962463,0.2437580376863479,0.2331610023975372,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7533904314041138,0.2285354435443878,1.0396523475646973,286.1407470703125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2364196777344,286.14117431640625,1.0,0.450944572687149,1.0,1.0,0.0,1.0,-2.3129754066467285,2.3129711151123047,4.308025836508023e-06,1.7895567417144775,0.7590030431747437,0.7590030431747437,0.0,105.87560272216795,80.0,20321.458984375,-0.0,1123.51171875,1.0,283.1500244140625,285.55426025390625,292.2235412597656,293.6839599609375,293.1499938964844,293.1499938964844,283.1499938964844,17392.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759127974510193,1.0,0.0,0.0,2.019089698791504,2.019098281860352,2.7202239039070264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.87158203125,0.0,285.9165344238281,1895.4371337890625,0.0,1426.09521484375,0.5152996778488159,1.0,0.0,3.0,1.0,0.0
12387780,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7797124981880188,0.2368920147418975,0.2149936407804489,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8190022706985474,0.2748923003673553,0.2620057463645935,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.7943159937858582,0.2503904700279236,0.1765283495187759,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762390136719,0.7879922986030579,0.2446746528148651,0.2335020303726196,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.7699363231658936,0.227992907166481,1.0346506834030151,286.17681884765625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2295227050781,286.1801147460937,1.0,0.4428581595420837,1.0,1.0,0.0,1.0,-2.306824207305908,2.3068199157714844,4.285082468413748e-06,1.784717679023743,0.7241929769515991,0.7241929769515991,0.0,96.42020416259766,68.0,20088.5546875,-0.0,1079.6134033203125,1.0,283.1499938964844,285.5896301269531,292.14508056640625,293.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,19310.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540753841400146,1.0,0.0,0.0,1.9613761901855469,1.9613847732543943,2.5669370984360285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.18310546875,0.0,273.74371337890625,1895.4371337890625,0.0,1268.900634765625,0.5065208077430725,1.0,0.0,3.0,1.0,0.0
12387840,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7797124981880188,0.2368920147418975,0.2149936407804489,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8190022706985474,0.2748923003673553,0.2620057463645935,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.7943159937858582,0.2503904700279236,0.1765283495187759,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762390136719,0.7879922986030579,0.2446746528148651,0.2335020303726196,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.7699363231658936,0.227992907166481,1.0346506834030151,286.17681884765625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2295227050781,286.1801147460937,1.0,0.4428581595420837,1.0,1.0,0.0,1.0,-2.306824207305908,2.3068199157714844,4.285082468413748e-06,1.784717679023743,0.7241929769515991,0.7241929769515991,0.0,96.42020416259766,68.0,20088.5546875,-0.0,1079.6134033203125,1.0,283.1499938964844,285.5896301269531,292.14508056640625,293.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,19310.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540753841400146,1.0,0.0,0.0,1.9613761901855469,1.9613847732543943,2.5669370984360285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.18310546875,0.0,273.74371337890625,1895.4371337890625,0.0,1268.900634765625,0.5065208077430725,1.0,0.0,3.0,1.0,0.0
12387900,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.7918103337287903,0.2370990663766861,0.214908167719841,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.8309903144836426,0.2755471467971802,0.2623384594917297,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8069238662719727,0.2508439421653747,0.1766362339258194,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.8007861375808716,0.2453555613756179,0.2338662147521972,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.781495988368988,0.2279686778783798,1.0331894159317017,286.213134765625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.228759765625,286.21759033203125,1.0,0.4386001229286194,1.0,1.0,0.0,1.0,-2.305930852890014,2.305926561355591,4.281719157006592e-06,1.7839946746826172,0.7075418829917908,0.7075418829917908,0.0,91.09544372558594,68.0,19895.58984375,-0.0,1057.7337646484375,1.0,283.1499938964844,285.6240539550781,292.1473388671875,293.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,19989.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435913443565369,1.0,0.0,0.0,1.9132885932922363,1.9132969379425049,2.4426111622233293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.39892578125,0.0,260.4302062988281,1895.4371337890625,0.0,1197.226318359375,0.4976955652236938,1.0,0.0,3.0,1.0,0.0
12387960,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.8063647150993347,0.2374494671821594,0.2149467021226883,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.8454025387763977,0.2763435542583465,0.2627999484539032,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.8211116790771484,0.2514339983463287,0.1768354177474975,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8155867457389832,0.2461671680212021,0.2343476563692093,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.7955887913703918,0.2280879020690918,1.032347559928894,286.2592468261719,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2646484375,1.0,0.4342768788337707,1.0,1.0,0.0,1.0,-2.306335687637329,2.3063313961029053,4.2831693463085685e-06,1.7842811346054075,0.6914629340171814,0.6914629340171814,0.0,85.50324249267578,56.0,19662.90234375,-0.0,1036.193603515625,1.0,283.1499938964844,285.66717529296875,292.1611022949219,293.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,20495.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344609260559082,1.0,0.0,0.0,1.856624841690064,1.8566330671310425,2.300073447258911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.8193359375,0.0,244.3330993652344,1895.4371337890625,0.0,1136.943359375,0.4868907928466797,1.0,0.0,3.0,1.0,0.0
12388020,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.842048704624176,0.2385244518518448,0.2153527736663818,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37359619140625,0.8855200409889221,0.2783049941062927,0.2640639543533325,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37322998046875,0.8578913807868958,0.2529710233211517,0.1774768978357315,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.8524283766746521,0.2481342703104019,0.2356258481740951,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.831249475479126,0.2287004888057708,1.0323089361190796,286.37432861328125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23419189453125,286.3811340332031,1.0,0.4255839586257934,1.0,1.0,0.0,1.0,-2.310597896575928,2.310593605041504,4.298885869502556e-06,1.7875382900238037,0.661169171333313,0.661169171333313,0.0,73.77359771728516,44.0,19107.828125,-0.0,994.5379638671876,1.0,283.1499938964844,285.7731628417969,292.1963195800781,293.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,21054.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199976801872253,1.0,0.0,0.0,1.7285443544387815,1.728551983833313,1.993675340372647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.00732421875,0.0,208.83181762695312,1895.4371337890625,0.0,1045.731689453125,0.4618462920188904,1.0,0.0,3.0,1.0,0.0
12388080,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.842048704624176,0.2385244518518448,0.2153527736663818,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37359619140625,0.8855200409889221,0.2783049941062927,0.2640639543533325,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37322998046875,0.8578913807868958,0.2529710233211517,0.1774768978357315,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.8524283766746521,0.2481342703104019,0.2356258481740951,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.831249475479126,0.2287004888057708,1.0323089361190796,286.37432861328125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23419189453125,286.3811340332031,1.0,0.4255839586257934,1.0,1.0,0.0,1.0,-2.310597896575928,2.310593605041504,4.298885869502556e-06,1.7875382900238037,0.661169171333313,0.661169171333313,0.0,73.77359771728516,44.0,19107.828125,-0.0,994.5379638671876,1.0,283.1499938964844,285.7731628417969,292.1963195800781,293.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,21054.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199976801872253,1.0,0.0,0.0,1.7285443544387815,1.728551983833313,1.993675340372647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.00732421875,0.0,208.83181762695312,1895.4371337890625,0.0,1045.731689453125,0.4618462920188904,1.0,0.0,3.0,1.0,0.0
12388140,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.9001222848892212,0.2400304824113845,0.2161419242620468,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.9540188908576964,0.2806795239448547,0.265716940164566,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50885009765625,0.9199076294898988,0.2549087703227997,0.1783966422080993,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087890625,0.9136531352996826,0.2504892349243164,0.2372674793004989,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.8869082927703857,0.229731336236,1.034144639968872,286.51007080078125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2418518066406,286.5176696777344,1.0,0.4169883728027344,1.0,1.0,0.0,1.0,-2.31881070137024,2.3188064098358154,4.329348030296387e-06,1.7938666343688965,0.6335264444351196,0.6335264444351196,0.0,61.595497131347656,32.0,18477.474609375,-0.0,955.0082397460938,1.0,283.1499938964844,285.895751953125,292.22283935546875,293.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,21150.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083859801292419,1.0,0.0,0.0,1.5951652526855469,1.59517240524292,1.69787128356802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.412109375,0.0,174.65203857421875,1895.4371337890625,0.0,976.4921264648438,0.4354678094387054,1.0,0.0,3.0,1.0,0.0
12388200,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.9001222848892212,0.2400304824113845,0.2161419242620468,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.9540188908576964,0.2806795239448547,0.265716940164566,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50885009765625,0.9199076294898988,0.2549087703227997,0.1783966422080993,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087890625,0.9136531352996826,0.2504892349243164,0.2372674793004989,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.8869082927703857,0.229731336236,1.034144639968872,286.51007080078125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2418518066406,286.5176696777344,1.0,0.4169883728027344,1.0,1.0,0.0,1.0,-2.31881070137024,2.3188064098358154,4.329348030296387e-06,1.7938666343688965,0.6335264444351196,0.6335264444351196,0.0,61.595497131347656,32.0,18477.474609375,-0.0,955.0082397460938,1.0,283.1499938964844,285.895751953125,292.22283935546875,293.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,21150.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083859801292419,1.0,0.0,0.0,1.5951652526855469,1.59517240524292,1.69787128356802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.412109375,0.0,174.65203857421875,1895.4371337890625,0.0,976.4921264648438,0.4354678094387054,1.0,0.0,3.0,1.0,0.0
12388260,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.645263671875,0.976395308971405,0.241805762052536,0.2173537313938141,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.9976236820220948,0.2842287123203277,0.2475495636463165,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455078125,0.9932422041893004,0.2570979297161102,0.1796283274888992,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454467773437,0.9890539050102234,0.2530885636806488,0.2393226772546768,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.9621875286102296,0.2310294955968856,1.038049578666687,286.6464233398437,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2541198730469,286.65216064453125,1.0,0.4075440764427185,1.0,1.0,0.0,1.0,-2.3071327209472656,2.307128429412842,4.2868541640928015e-06,1.78531014919281,0.6084651350975037,0.6084651350975037,0.0,52.11159133911133,52.0,17748.400390625,-0.0,905.7706298828124,1.0,283.1499938964844,286.0186767578125,292.238037109375,293.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,20960.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597128689289093,1.0,0.0,0.0,1.4682457447052002,1.4682523012161257,1.4384372093445569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.802734375,0.0,145.34825134277344,1895.4371337890625,0.0,912.938232421875,0.4104078114032745,1.0,0.0,3.0,1.0,0.0
12388320,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.645263671875,0.976395308971405,0.241805762052536,0.2173537313938141,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.9976236820220948,0.2842287123203277,0.2475495636463165,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455078125,0.9932422041893004,0.2570979297161102,0.1796283274888992,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454467773437,0.9890539050102234,0.2530885636806488,0.2393226772546768,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.9621875286102296,0.2310294955968856,1.038049578666687,286.6464233398437,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2541198730469,286.65216064453125,1.0,0.4075440764427185,1.0,1.0,0.0,1.0,-2.3071327209472656,2.307128429412842,4.2868541640928015e-06,1.78531014919281,0.6084651350975037,0.6084651350975037,0.0,52.11159133911133,52.0,17748.400390625,-0.0,905.7706298828124,1.0,283.1499938964844,286.0186767578125,292.238037109375,293.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,20960.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597128689289093,1.0,0.0,0.0,1.4682457447052002,1.4682523012161257,1.4384372093445569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.802734375,0.0,145.34825134277344,1895.4371337890625,0.0,912.938232421875,0.4104078114032745,1.0,0.0,3.0,1.0,0.0
12388380,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.985795259475708,0.2436994761228561,0.218977615237236,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.99622243642807,0.2913607060909271,0.2400122880935669,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.9962416291236876,0.2600274682044983,0.177286148071289,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742919921875,0.9979665279388428,0.2558370232582092,0.241747573018074,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9721804857254028,0.2325205653905868,1.0442652702331543,286.7755126953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2841796875,286.783447265625,1.0,0.4080887734889984,1.0,1.0,0.0,1.0,-2.3086178302764893,2.308613538742065,4.291027380531887e-06,1.785714626312256,0.5857042670249939,0.5857042670249939,0.0,51.30782699584961,72.0,17054.203125,-0.0,903.6967163085938,1.0,283.1499938964844,286.1354064941406,292.24468994140625,293.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,20640.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844706296920776,1.0,0.0,0.0,1.3527811765670776,1.3527872562408447,1.2210924182909366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.501953125,0.0,121.5769500732422,1895.4371337890625,0.0,845.9837036132812,0.3878713846206665,1.0,0.0,3.0,1.0,0.0
12388440,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.985795259475708,0.2436994761228561,0.218977615237236,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.99622243642807,0.2913607060909271,0.2400122880935669,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.9962416291236876,0.2600274682044983,0.177286148071289,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742919921875,0.9979665279388428,0.2558370232582092,0.241747573018074,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9721804857254028,0.2325205653905868,1.0442652702331543,286.7755126953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2841796875,286.783447265625,1.0,0.4080887734889984,1.0,1.0,0.0,1.0,-2.3086178302764893,2.308613538742065,4.291027380531887e-06,1.785714626312256,0.5857042670249939,0.5857042670249939,0.0,51.30782699584961,72.0,17054.203125,-0.0,903.6967163085938,1.0,283.1499938964844,286.1354064941406,292.24468994140625,293.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,20640.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844706296920776,1.0,0.0,0.0,1.3527811765670776,1.3527872562408447,1.2210924182909366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.501953125,0.0,121.5769500732422,1895.4371337890625,0.0,845.9837036132812,0.3878713846206665,1.0,0.0,3.0,1.0,0.0
12388500,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.9825758337974548,0.2447318285703659,0.2198915183544159,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.99713796377182,0.2943843007087707,0.2447154074907302,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509521484375,0.9981513619422911,0.261484682559967,0.1815096884965896,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.9956157207489014,0.2572953402996063,0.2431958764791488,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.9683746695518494,0.2333652377128601,1.0479847192764282,286.85223388671875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29638671875,286.8608093261719,1.0,0.4115611314773559,1.0,1.0,0.0,1.0,-2.325530529022217,2.325526237487793,4.3537470446608495e-06,1.7987051010131836,0.5754701495170593,0.5754701495170593,0.0,52.32548141479492,72.0,16770.294921875,-0.0,925.2164916992188,1.0,283.1499938964844,286.2005615234375,292.2490234375,293.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,20443.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577755868434906,1.0,0.0,0.0,1.3009871244430542,1.3009929656982422,1.1293781909671453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.42919921875,0.0,111.74937438964844,1895.4371337890625,0.0,812.3748168945312,0.3778252005577087,1.0,0.0,3.0,1.0,0.0
12388560,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.9722827672958374,0.2458244860172271,0.2208915650844574,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.9988141655921936,0.2965928316116333,0.2562642693519592,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.9910563826560974,0.2625730335712433,0.1834620088338852,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.987004578113556,0.2588086724281311,0.2446477264165878,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9567671418190002,0.2342635840177536,1.052130103111267,286.9333190917969,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3031616210937,286.94207763671875,1.0,0.4168446362018585,1.0,1.0,0.0,1.0,-2.3497800827026367,2.349775791168213,4.444624664756702e-06,1.8173943758010864,0.5660077929496765,0.5660077929496765,0.0,54.40420150756836,92.0,16517.326171875,-0.0,958.3857421875,1.0,283.1499938964844,286.267578125,292.2557373046875,293.42486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20235.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711628198623657,1.0,0.0,0.0,1.2534916400909424,1.2534973621368408,1.0484225043683185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.69921875,0.0,103.18428802490234,1895.4371337890625,0.0,780.6176147460938,0.3686517179012298,1.0,0.0,3.0,1.0,0.0
12388620,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.915828824043274,0.2481193840503692,0.2231983393430709,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.978441834449768,0.2976000308990478,0.2822112441062927,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.9393172860145568,0.2650224268436432,0.1853277683258056,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9348911046981812,0.2619341611862182,0.247861623764038,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.8998112678527832,0.2361247539520263,1.0617870092391968,287.0950012207031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2995910644531,287.10205078125,1.0,0.4312747418880462,1.0,1.0,0.0,1.0,-2.401341676712036,2.401337146759033,4.642050498659955e-06,1.857632040977478,0.549283504486084,0.549283504486084,0.0,63.36549758911133,112.0,16059.806640625,-0.0,1049.78076171875,1.0,283.1499938964844,286.39794921875,292.27569580078125,293.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,19825.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592164397239685,1.0,0.0,0.0,1.1712661981582642,1.171271562576294,9.153868063549453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.3876953125,0.0,89.36201477050781,1895.4371337890625,0.0,726.0994873046875,0.3528876006603241,1.0,0.0,3.0,1.0,0.0
12388680,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.915828824043274,0.2481193840503692,0.2231983393430709,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.978441834449768,0.2976000308990478,0.2822112441062927,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.9393172860145568,0.2650224268436432,0.1853277683258056,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9348911046981812,0.2619341611862182,0.247861623764038,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.8998112678527832,0.2361247539520263,1.0617870092391968,287.0950012207031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2995910644531,287.10205078125,1.0,0.4312747418880462,1.0,1.0,0.0,1.0,-2.401341676712036,2.401337146759033,4.642050498659955e-06,1.857632040977478,0.549283504486084,0.549283504486084,0.0,63.36549758911133,112.0,16059.806640625,-0.0,1049.78076171875,1.0,283.1499938964844,286.39794921875,292.27569580078125,293.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,19825.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592164397239685,1.0,0.0,0.0,1.1712661981582642,1.171271562576294,9.153868063549453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.3876953125,0.0,89.36201477050781,1895.4371337890625,0.0,726.0994873046875,0.3528876006603241,1.0,0.0,3.0,1.0,0.0
12388740,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183837890625,0.8471500873565674,0.2503093183040619,0.2257658392190933,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190246582031,0.8986549377441406,0.2987744212150574,0.2835367918014526,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2186584472656,0.8655457496643066,0.2675474882125854,0.1875312626361847,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2185974121094,0.8626607656478882,0.2649814784526825,0.2513630092144012,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182006835937,0.8338567018508911,0.2378697395324707,1.0726051330566406,287.2196044921875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2967834472656,287.22564697265625,1.0,0.4471611380577087,1.0,1.0,0.0,1.0,-2.425876379013061,2.4258716106414795,4.737333256343845e-06,1.876657485961914,0.534748375415802,0.534748375415802,0.0,79.6035385131836,130.0,15593.7373046875,-0.0,1144.0704345703125,1.0,283.1499938964844,286.5011901855469,292.2978820800781,293.41290283203125,293.1499938964844,293.1499938964844,283.1499938964844,19476.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491459369659424,1.0,0.0,0.0,1.1034667491912842,1.1034718751907349,8.124786177177158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.30615234375,0.0,78.98249816894531,1895.4371337890625,0.0,683.0449829101562,0.3401411175727844,1.0,0.0,3.0,1.0,0.0
12388800,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183837890625,0.8471500873565674,0.2503093183040619,0.2257658392190933,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190246582031,0.8986549377441406,0.2987744212150574,0.2835367918014526,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2186584472656,0.8655457496643066,0.2675474882125854,0.1875312626361847,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2185974121094,0.8626607656478882,0.2649814784526825,0.2513630092144012,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182006835937,0.8338567018508911,0.2378697395324707,1.0726051330566406,287.2196044921875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2967834472656,287.22564697265625,1.0,0.4471611380577087,1.0,1.0,0.0,1.0,-2.425876379013061,2.4258716106414795,4.737333256343845e-06,1.876657485961914,0.534748375415802,0.534748375415802,0.0,79.6035385131836,130.0,15593.7373046875,-0.0,1144.0704345703125,1.0,283.1499938964844,286.5011901855469,292.2978820800781,293.41290283203125,293.1499938964844,293.1499938964844,283.1499938964844,19476.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491459369659424,1.0,0.0,0.0,1.1034667491912842,1.1034718751907349,8.124786177177158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.30615234375,0.0,78.98249816894531,1895.4371337890625,0.0,683.0449829101562,0.3401411175727844,1.0,0.0,3.0,1.0,0.0
12388860,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.8056191802024841,0.2524024546146393,0.2282707542181015,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.8514097929000854,0.3010032474994659,0.2860930860042572,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.8230798244476318,0.270057201385498,0.1897581219673156,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.8209847211837769,0.2679574489593506,0.2548278868198395,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295288085937,0.7915657758712769,0.2395395040512085,1.0832077264785769,287.33074951171875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2993469238281,287.3360900878906,1.0,0.4633890986442566,1.0,1.0,0.0,1.0,-2.4515323638916016,2.4515275955200195,4.837967935600318e-06,1.8965133428573608,0.5223947763442993,0.5223947763442993,0.0,96.78560638427734,118.0,15199.3046875,-0.0,1245.5125732421875,1.0,283.1499938964844,286.5915222167969,292.3177795410156,293.4102478027344,293.1499938964844,293.1499938964844,283.1499938964844,19181.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402448177337646,1.0,0.0,0.0,1.0480895042419434,1.0480942726135254,7.329766305019805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.6044921875,0.0,71.15505981445312,1895.4371337890625,0.0,647.0967407226562,0.3299237787723541,1.0,0.0,3.0,1.0,0.0
12388920,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.8056191802024841,0.2524024546146393,0.2282707542181015,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.8514097929000854,0.3010032474994659,0.2860930860042572,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.8230798244476318,0.270057201385498,0.1897581219673156,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.8209847211837769,0.2679574489593506,0.2548278868198395,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295288085937,0.7915657758712769,0.2395395040512085,1.0832077264785769,287.33074951171875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2993469238281,287.3360900878906,1.0,0.4633890986442566,1.0,1.0,0.0,1.0,-2.4515323638916016,2.4515275955200195,4.837967935600318e-06,1.8965133428573608,0.5223947763442993,0.5223947763442993,0.0,96.78560638427734,118.0,15199.3046875,-0.0,1245.5125732421875,1.0,283.1499938964844,286.5915222167969,292.3177795410156,293.4102478027344,293.1499938964844,293.1499938964844,283.1499938964844,19181.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402448177337646,1.0,0.0,0.0,1.0480895042419434,1.0480942726135254,7.329766305019805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.6044921875,0.0,71.15505981445312,1895.4371337890625,0.0,647.0967407226562,0.3299237787723541,1.0,0.0,3.0,1.0,0.0
12388980,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42596435546875,0.7948306798934937,0.2544561326503753,0.2303262501955032,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264221191406,0.8408452272415161,0.3036507368087768,0.2887349724769592,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.8131766319274902,0.2725509703159332,0.191660851240158,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261169433594,0.8114763498306274,0.2708889544010162,0.2578227818012237,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42578125,0.7806388735771179,0.2411656677722931,1.0915828943252563,287.42681884765625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3033447265625,287.4312438964844,1.0,0.4701447486877441,1.0,1.0,0.0,1.0,-2.4731271266937256,2.473122358322144,4.923632332065608e-06,1.913286089897156,0.5120381712913513,0.5120381712913513,0.0,103.26166534423828,106.0,14905.0126953125,-0.0,1298.8355712890625,1.0,283.1499938964844,286.6795959472656,292.3379821777344,293.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,18936.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324700474739075,1.0,0.0,0.0,1.003384709358215,1.0033893585205078,6.717820610901981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.671875,0.0,65.24838256835938,1895.4371337890625,0.0,617.2467041015625,0.3218154907226562,1.0,0.0,3.0,1.0,0.0
12389040,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42596435546875,0.7948306798934937,0.2544561326503753,0.2303262501955032,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264221191406,0.8408452272415161,0.3036507368087768,0.2887349724769592,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.8131766319274902,0.2725509703159332,0.191660851240158,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261169433594,0.8114763498306274,0.2708889544010162,0.2578227818012237,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42578125,0.7806388735771179,0.2411656677722931,1.0915828943252563,287.42681884765625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3033447265625,287.4312438964844,1.0,0.4701447486877441,1.0,1.0,0.0,1.0,-2.4731271266937256,2.473122358322144,4.923632332065608e-06,1.913286089897156,0.5120381712913513,0.5120381712913513,0.0,103.26166534423828,106.0,14905.0126953125,-0.0,1298.8355712890625,1.0,283.1499938964844,286.6795959472656,292.3379821777344,293.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,18936.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324700474739075,1.0,0.0,0.0,1.003384709358215,1.0033893585205078,6.717820610901981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.671875,0.0,65.24838256835938,1895.4371337890625,0.0,617.2467041015625,0.3218154907226562,1.0,0.0,3.0,1.0,0.0
12389100,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.468017578125,0.7960918545722961,0.2554914355278015,0.2312465459108352,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46844482421875,0.8422055244445801,0.3050558567047119,0.2900325059890747,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.814523458480835,0.2738052606582641,0.1925291419029235,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.8130453824996948,0.272354781627655,0.2591997981071472,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.7816895842552185,0.2419797927141189,1.0952028036117554,287.46881103515625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3055725097656,287.472900390625,1.0,0.4714249074459076,1.0,1.0,0.0,1.0,-2.482839345932007,2.482834577560425,4.962374532624381e-06,1.9208104610443115,0.5075414180755615,0.5075414180755615,0.0,103.50265502929688,106.0,14787.689453125,-0.0,1311.7994384765625,1.0,283.1499938964844,286.7191162109375,292.3490600585937,293.4164428710937,293.1499938964844,293.1499938964844,283.1499938964844,18831.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291645526885986,1.0,0.0,0.0,0.984463095664978,0.9844677448272704,6.466843416319534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.34716796875,0.0,62.85725021362305,1895.4371337890625,0.0,604.978759765625,0.3184260725975036,1.0,0.0,3.0,1.0,0.0
12389160,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5071716308594,0.8002935647964478,0.2565339505672455,0.2321221977472305,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.507568359375,0.8464934229850769,0.3064931035041809,0.2913136184215545,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.818636953830719,0.275065153837204,0.1933617293834686,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50732421875,0.817380964756012,0.2738228440284729,0.2605248391628265,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.7856132984161377,0.2427969574928283,1.0985798835754397,287.5079345703125,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30780029296875,287.51171875,1.0,0.4716906249523163,1.0,1.0,0.0,1.0,-2.4920811653137207,2.49207615852356,4.999377779313363e-06,1.927966833114624,0.5034881234169006,0.5034881234169006,0.0,102.37799835205078,94.0,14681.90625,-0.0,1318.4674072265625,1.0,283.1499938964844,286.7567749023437,292.3602905273437,293.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18737.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262472033500671,1.0,0.0,0.0,0.9676116704940796,0.9676162004470824,6.24734681764494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.8251953125,0.0,60.778770446777344,1895.4371337890625,0.0,594.3561401367188,0.3154249787330627,1.0,0.0,3.0,1.0,0.0
12389220,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.8156478404998779,0.258637011051178,0.2337805032730102,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777587890625,0.8627728819847107,0.309426337480545,0.2938275933265686,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775451660156,0.833595335483551,0.2775983512401581,0.1949512511491775,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775451660156,0.8327251076698303,0.2767654359340668,0.263064831495285,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.8007417321205139,0.2444401085376739,1.1048227548599243,287.5780639648437,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3121643066406,287.581298828125,1.0,0.4700258672237396,1.0,1.0,0.0,1.0,-2.509557008743286,2.509552001953125,5.069718554295832e-06,1.9414914846420288,0.4966503977775574,0.4966503977775574,0.0,97.1490478515625,82.0,14510.732421875,-0.0,1317.9122314453125,1.0,283.1499938964844,286.8241271972656,292.3827514648437,293.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18572.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214864015579224,1.0,0.0,0.0,0.9395131468772888,0.939517617225647,5.889781462542489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.4541015625,0.0,57.41279602050781,1895.4371337890625,0.0,577.4252319335938,0.3104469180107116,1.0,0.0,3.0,1.0,0.0
12389280,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.8156478404998779,0.258637011051178,0.2337805032730102,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777587890625,0.8627728819847107,0.309426337480545,0.2938275933265686,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775451660156,0.833595335483551,0.2775983512401581,0.1949512511491775,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775451660156,0.8327251076698303,0.2767654359340668,0.263064831495285,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.8007417321205139,0.2444401085376739,1.1048227548599243,287.5780639648437,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3121643066406,287.581298828125,1.0,0.4700258672237396,1.0,1.0,0.0,1.0,-2.509557008743286,2.509552001953125,5.069718554295832e-06,1.9414914846420288,0.4966503977775574,0.4966503977775574,0.0,97.1490478515625,82.0,14510.732421875,-0.0,1317.9122314453125,1.0,283.1499938964844,286.8241271972656,292.3827514648437,293.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18572.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214864015579224,1.0,0.0,0.0,0.9395131468772888,0.939517617225647,5.889781462542489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.4541015625,0.0,57.41279602050781,1895.4371337890625,0.0,577.4252319335938,0.3104469180107116,1.0,0.0,3.0,1.0,0.0
12389340,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.637939453125,0.8387820720672607,0.2607524991035461,0.2353546172380447,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63824462890625,0.8897711634635925,0.3123983442783355,0.2962845265865326,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380615234375,0.8580421209335327,0.2801400125026703,0.1964719742536544,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380615234375,0.8575107455253601,0.2797103524208069,0.2655050754547119,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.8240392208099365,0.246088445186615,1.1106061935424805,287.63848876953125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3161926269531,287.6412658691406,1.0,0.4664033949375152,1.0,1.0,0.0,1.0,-2.526108741760254,2.5261037349700928,5.1367869673413225e-06,1.9542934894561768,0.4914249777793884,0.4914249777793884,0.0,89.2611312866211,70.0,14392.0673828125,-0.0,1304.703857421875,1.0,283.1499938964844,286.8818054199219,292.4048156738281,293.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18435.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179711580276489,1.0,0.0,0.0,0.9180792570114136,0.918083667755127,5.6241098889131536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.18994140625,0.0,54.91573715209961,1895.4371337890625,0.0,565.2391357421875,0.306645929813385,1.0,0.0,3.0,1.0,0.0
12389400,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.637939453125,0.8387820720672607,0.2607524991035461,0.2353546172380447,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63824462890625,0.8897711634635925,0.3123983442783355,0.2962845265865326,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380615234375,0.8580421209335327,0.2801400125026703,0.1964719742536544,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380615234375,0.8575107455253601,0.2797103524208069,0.2655050754547119,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.8240392208099365,0.246088445186615,1.1106061935424805,287.63848876953125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3161926269531,287.6412658691406,1.0,0.4664033949375152,1.0,1.0,0.0,1.0,-2.526108741760254,2.5261037349700928,5.1367869673413225e-06,1.9542934894561768,0.4914249777793884,0.4914249777793884,0.0,89.2611312866211,70.0,14392.0673828125,-0.0,1304.703857421875,1.0,283.1499938964844,286.8818054199219,292.4048156738281,293.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18435.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179711580276489,1.0,0.0,0.0,0.9180792570114136,0.918083667755127,5.6241098889131536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.18994140625,0.0,54.91573715209961,1895.4371337890625,0.0,565.2391357421875,0.306645929813385,1.0,0.0,3.0,1.0,0.0
