time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389460,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898193359375,0.8742068409919739,0.262865275144577,0.2368701100349426,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900939941406,0.932646095752716,0.315378874540329,0.2986929416656494,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68994140625,0.8959022760391235,0.2826769948005676,0.1979455202817917,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68994140625,0.8957588076591492,0.2826468348503113,0.2678773403167724,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6897277832031,0.8573650121688843,0.2477307021617889,1.1160789728164673,287.6903076171875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3197021484375,287.6926574707031,1.0,0.4615902900695801,1.0,1.0,0.0,1.0,-2.542020082473755,2.5420150756835938,5.201672593102558e-06,1.96659517288208,0.4877212047576904,0.4877212047576904,0.0,79.77050018310547,58.0,14323.7265625,-0.0,1283.544189453125,1.0,283.1499938964844,286.93072509765625,292.4266967773437,293.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18319.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155249834060669,1.0,0.0,0.0,0.9025012850761414,0.90250563621521,5.434869621012695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.994140625,0.0,53.119754791259766,1895.4371337890625,0.0,556.9141845703125,0.3038390278816223,1.0,0.0,3.0,1.0,0.0
12389520,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898193359375,0.8742068409919739,0.262865275144577,0.2368701100349426,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900939941406,0.932646095752716,0.315378874540329,0.2986929416656494,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68994140625,0.8959022760391235,0.2826769948005676,0.1979455202817917,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68994140625,0.8957588076591492,0.2826468348503113,0.2678773403167724,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6897277832031,0.8573650121688843,0.2477307021617889,1.1160789728164673,287.6903076171875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3197021484375,287.6926574707031,1.0,0.4615902900695801,1.0,1.0,0.0,1.0,-2.542020082473755,2.5420150756835938,5.201672593102558e-06,1.96659517288208,0.4877212047576904,0.4877212047576904,0.0,79.77050018310547,58.0,14323.7265625,-0.0,1283.544189453125,1.0,283.1499938964844,286.93072509765625,292.4266967773437,293.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18319.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155249834060669,1.0,0.0,0.0,0.9025012850761414,0.90250563621521,5.434869621012695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.994140625,0.0,53.119754791259766,1895.4371337890625,0.0,556.9141845703125,0.3038390278816223,1.0,0.0,3.0,1.0,0.0
12389580,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71539306640625,0.902575671672821,0.264043778181076,0.2376984059810638,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.965509831905365,0.3170447945594787,0.3000225722789764,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.9274157881736756,0.284091055393219,0.1987538784742355,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.9275301098823548,0.2842834293842315,0.2691817581653595,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.8844079375267029,0.2486433684825897,1.119033932685852,287.7157897949219,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3214416503906,287.71795654296875,1.0,0.4585509002208709,1.0,1.0,0.0,1.0,-2.5507023334503174,2.550697088241577,5.2372483878571074e-06,1.973305940628052,0.4862865805625915,0.4862865805625915,0.0,73.9999771118164,58.0,14306.8017578125,-0.0,1269.300537109375,1.0,283.1499938964844,286.9545593261719,292.4390563964844,293.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,18261.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145871043205261,1.0,0.0,0.0,0.8961156010627747,0.8961199522018433,5.3582322578904495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.48046875,0.0,52.37687301635742,1895.4371337890625,0.0,553.7554321289062,0.3026520907878876,1.0,0.0,3.0,1.0,0.0
12389640,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7338562011719,0.9336779117584229,0.2649670839309692,0.238341212272644,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73406982421875,0.9919520020484924,0.3183507323265075,0.3010587394237518,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.9593390822410583,0.2851971983909607,0.1993815749883651,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.959649622440338,0.2855638861656189,0.2701960802078247,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337646484375,0.9123120307922364,0.2493554055690765,1.121307373046875,287.7342224121094,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3226623535156,287.7362365722656,1.0,0.4560427963733673,1.0,1.0,0.0,1.0,-2.5574095249176025,2.557404041290283,5.264815627015196e-06,1.978490114212036,0.4854628145694732,0.4854628145694732,0.0,69.31224060058594,76.0,14303.6552734375,-0.0,1257.230224609375,1.0,283.1499938964844,286.9715881347656,292.4488525390625,293.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,18218.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140538811683655,1.0,0.0,0.0,0.8921694755554199,0.8921737670898438,5.311145301334364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.88525390625,0.0,51.90876007080078,1895.4371337890625,0.0,551.9678344726562,0.3018918931484222,1.0,0.0,3.0,1.0,0.0
12389700,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535705566406,0.9449365139007568,0.2660077214241028,0.2392251789569854,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.9990000128746032,0.3198361098766327,0.301943838596344,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.9697090983390808,0.2864439487457275,0.2002126723527908,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.9702165126800536,0.2870092093944549,0.2715080082416534,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535095214844,0.9230709075927734,0.2501552104949951,1.1246483325958252,287.7539367675781,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3238525390625,287.7558288574219,1.0,0.457061767578125,1.0,1.0,0.0,1.0,-2.5662755966186523,2.566270112991333,5.301271812641062e-06,1.985294938087464,0.4848564565181732,0.4848564565181732,0.0,68.2221450805664,76.0,14313.4208984375,-0.0,1263.4222412109375,1.0,283.1499938964844,286.9894714355469,292.4601135253906,293.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,18172.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136668086051941,1.0,0.0,0.0,0.8888130187988281,0.888817310333252,5.271257919048367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.15625,0.0,51.49525833129883,1895.4371337890625,0.0,550.6737670898438,0.3012069761753082,1.0,0.0,3.0,1.0,0.0
12389760,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7724609375,0.939863920211792,0.2670259177684784,0.2401794493198394,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7726745605469,0.9966223835945128,0.3213090598583221,0.3038324117660522,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725524902344,0.965300679206848,0.2876678705215454,0.2010978907346725,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725524902344,0.9660437703132628,0.2884334623813629,0.272894412279129,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723999023437,0.917774260044098,0.250933974981308,1.128344178199768,287.7728271484375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3248291015625,287.7746887207031,1.0,0.459631472826004,1.0,1.0,0.0,1.0,-2.5767617225646973,2.576756238937378,5.344622422853718e-06,1.9933775663375848,0.4846042096614837,0.4846042096614837,0.0,69.48452758789062,94.0,14338.0654296875,-0.0,1282.1363525390625,1.0,283.1499938964844,287.0061340332031,292.4716491699219,293.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18128.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135186314582825,1.0,0.0,0.0,0.8866375088691711,0.886641800403595,5.245485112936876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.08740234375,0.0,51.202392578125,1895.4371337890625,0.0,550.1793823242188,0.3007052540779114,1.0,0.0,3.0,1.0,0.0
12389820,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065185546875,0.9019590616226196,0.2690081298351288,0.2422152906656265,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066711425781,0.9659969806671144,0.3241463601589203,0.3067928850650787,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.927448034286499,0.2900178432464599,0.2029520720243454,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.9287676811218262,0.2911885976791382,0.2757849991321563,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80645751953125,0.8827497363090515,0.2524047493934631,1.1363061666488647,287.80682373046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32550048828125,287.808349609375,1.0,0.4681788980960846,1.0,1.0,0.0,1.0,-2.5979909896850586,2.59798550605774,5.433009391708765e-06,2.0097804069519043,0.4851245880126953,0.4851245880126953,0.0,76.92166900634766,112.0,14422.7939453125,-0.0,1341.9998779296875,1.0,283.1499938964844,287.03521728515625,292.49560546875,293.54168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139813423156738,1.0,0.0,0.0,0.885693371295929,0.8856976628303528,5.23431999965851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.83935546875,0.0,50.958343505859375,1895.4371337890625,0.0,551.7249755859375,0.3002253770828247,1.0,0.0,3.0,1.0,0.0
12389880,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065185546875,0.9019590616226196,0.2690081298351288,0.2422152906656265,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066711425781,0.9659969806671144,0.3241463601589203,0.3067928850650787,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.927448034286499,0.2900178432464599,0.2029520720243454,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.9287676811218262,0.2911885976791382,0.2757849991321563,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80645751953125,0.8827497363090515,0.2524047493934631,1.1363061666488647,287.80682373046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32550048828125,287.808349609375,1.0,0.4681788980960846,1.0,1.0,0.0,1.0,-2.5979909896850586,2.59798550605774,5.433009391708765e-06,2.0097804069519043,0.4851245880126953,0.4851245880126953,0.0,76.92166900634766,112.0,14422.7939453125,-0.0,1341.9998779296875,1.0,283.1499938964844,287.03521728515625,292.49560546875,293.54168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139813423156738,1.0,0.0,0.0,0.885693371295929,0.8856976628303528,5.23431999965851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.83935546875,0.0,50.958343505859375,1895.4371337890625,0.0,551.7249755859375,0.3002253770828247,1.0,0.0,3.0,1.0,0.0
12389940,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.8605116605758667,0.2709870338439941,0.244399145245552,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.9175925850868224,0.3269122838973999,0.3098472654819488,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.882378876209259,0.2922112047672272,0.2048255056142807,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.883884608745575,0.2937908768653869,0.2787060141563415,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8427461385726929,0.2537506818771362,1.144526720046997,287.8349609375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32501220703125,287.83624267578125,1.0,0.479680448770523,1.0,1.0,0.0,1.0,-2.619923591613769,2.61991810798645,5.525090273295064e-06,2.026728391647339,0.4869562983512878,0.4869562983512878,0.0,88.70677185058594,130.0,14554.615234375,-0.0,1423.1336669921875,1.0,283.1499938964844,287.05792236328125,292.5206298828125,293.57421875,293.1499938964844,293.1499938964844,283.1499938964844,17965.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154682397842407,1.0,0.0,0.0,0.8890639543533325,0.8890682458877563,5.2742350931112014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.8564453125,0.0,51.14324951171875,1895.4371337890625,0.0,556.7225341796875,0.3004073798656463,1.0,0.0,3.0,1.0,0.0
12390000,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.8605116605758667,0.2709870338439941,0.244399145245552,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.9175925850868224,0.3269122838973999,0.3098472654819488,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.882378876209259,0.2922112047672272,0.2048255056142807,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.883884608745575,0.2937908768653869,0.2787060141563415,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8427461385726929,0.2537506818771362,1.144526720046997,287.8349609375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32501220703125,287.83624267578125,1.0,0.479680448770523,1.0,1.0,0.0,1.0,-2.619923591613769,2.61991810798645,5.525090273295064e-06,2.026728391647339,0.4869562983512878,0.4869562983512878,0.0,88.70677185058594,130.0,14554.615234375,-0.0,1423.1336669921875,1.0,283.1499938964844,287.05792236328125,292.5206298828125,293.57421875,293.1499938964844,293.1499938964844,283.1499938964844,17965.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154682397842407,1.0,0.0,0.0,0.8890639543533325,0.8890682458877563,5.2742350931112014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.8564453125,0.0,51.14324951171875,1895.4371337890625,0.0,556.7225341796875,0.3004073798656463,1.0,0.0,3.0,1.0,0.0
12390060,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.825853705406189,0.2729313969612121,0.2466630786657333,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.8770818114280701,0.3295966684818268,0.3129350841045379,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.8453415632247925,0.2942669689655304,0.2066790610551834,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.847049355506897,0.2962561547756195,0.2816011309623718,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8085305690765381,0.2549703121185303,1.1526941061019895,287.8573608398437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3235168457031,287.8583679199219,1.0,0.4928224682807922,1.0,1.0,0.0,1.0,-2.6418747901916504,2.641869306564331,5.618034265353344e-06,2.0436954498291016,0.4900453984737396,0.4900453984737396,0.0,103.240966796875,118.0,14731.5048828125,-0.0,1517.9927978515625,1.0,283.1499938964844,287.0743408203125,292.5464782714844,293.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,17890.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179281830787659,1.0,0.0,0.0,0.8965646624565125,0.8965688943862915,5.3636039609727966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.03125,0.0,51.739532470703125,1895.4371337890625,0.0,565.0919189453125,0.3012228608131408,1.0,0.0,3.0,1.0,0.0
12390120,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.825853705406189,0.2729313969612121,0.2466630786657333,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.8770818114280701,0.3295966684818268,0.3129350841045379,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.8453415632247925,0.2942669689655304,0.2066790610551834,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.847049355506897,0.2962561547756195,0.2816011309623718,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8085305690765381,0.2549703121185303,1.1526941061019895,287.8573608398437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3235168457031,287.8583679199219,1.0,0.4928224682807922,1.0,1.0,0.0,1.0,-2.6418747901916504,2.641869306564331,5.618034265353344e-06,2.0436954498291016,0.4900453984737396,0.4900453984737396,0.0,103.240966796875,118.0,14731.5048828125,-0.0,1517.9927978515625,1.0,283.1499938964844,287.0743408203125,292.5464782714844,293.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,17890.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179281830787659,1.0,0.0,0.0,0.8965646624565125,0.8965688943862915,5.3636039609727966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.03125,0.0,51.739532470703125,1895.4371337890625,0.0,565.0919189453125,0.3012228608131408,1.0,0.0,3.0,1.0,0.0
12390180,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.8193132281303406,0.2748609185218811,0.2485307157039642,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87213134765625,0.8698135018348694,0.3322172164916992,0.3155637085437774,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.8384553790092468,0.2962228059768677,0.208165168762207,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.8404701948165894,0.2986173629760742,0.28399658203125,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.8008638620376587,0.2560872435569763,1.1585032939910889,287.8721923828125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3215026855469,287.87274169921875,1.0,0.4974228739738464,1.0,1.0,0.0,1.0,-2.658928871154785,2.6589231491088867,5.690912075806409e-06,2.0569422245025635,0.4942963719367981,0.4942963719367981,0.0,107.72900390625,106.0,14943.158203125,-0.0,1561.9044189453125,1.0,283.1499938964844,287.08331298828125,292.572998046875,293.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,17817.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212662816047668,1.0,0.0,0.0,0.907975137233734,0.907979428768158,5.500996280716208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.02734375,0.0,52.73546600341797,1895.4371337890625,0.0,576.6544799804688,0.3026480376720428,1.0,0.0,3.0,1.0,0.0
12390240,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.8193132281303406,0.2748609185218811,0.2485307157039642,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87213134765625,0.8698135018348694,0.3322172164916992,0.3155637085437774,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.8384553790092468,0.2962228059768677,0.208165168762207,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.8404701948165894,0.2986173629760742,0.28399658203125,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.8008638620376587,0.2560872435569763,1.1585032939910889,287.8721923828125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3215026855469,287.87274169921875,1.0,0.4974228739738464,1.0,1.0,0.0,1.0,-2.658928871154785,2.6589231491088867,5.690912075806409e-06,2.0569422245025635,0.4942963719367981,0.4942963719367981,0.0,107.72900390625,106.0,14943.158203125,-0.0,1561.9044189453125,1.0,283.1499938964844,287.08331298828125,292.572998046875,293.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,17817.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212662816047668,1.0,0.0,0.0,0.907975137233734,0.907979428768158,5.500996280716208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.02734375,0.0,52.73546600341797,1895.4371337890625,0.0,576.6544799804688,0.3026480376720428,1.0,0.0,3.0,1.0,0.0
12390300,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87664794921875,0.8218595385551453,0.2758562266826629,0.2493781149387359,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766784667969,0.8728322982788086,0.3335268795490265,0.3167627453804016,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87664794921875,0.8409990668296814,0.2971842885017395,0.2088143974542617,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87664794921875,0.8432011008262634,0.2997778654098511,0.2850641310214996,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766174316406,0.8031944036483765,0.2566284537315368,1.1607954502105713,287.876708984375,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3205871582031,287.8771057128906,1.0,0.4978899359703064,1.0,1.0,0.0,1.0,-2.666206359863281,2.666200637817383,5.722110472561326e-06,2.0625736713409424,0.4968341588973999,0.4968341588973999,0.0,107.20100402832033,106.0,15062.494140625,-0.0,1569.700439453125,1.0,283.1499938964844,287.0848999023437,292.5863952636719,293.669921875,293.1499938964844,293.1499938964844,283.1499938964844,17781.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232182145118713,1.0,0.0,0.0,0.9150895476341248,0.9150937795639038,5.5875396753890534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.62646484375,0.0,53.38253784179688,1895.4371337890625,0.0,583.52685546875,0.3035851716995239,1.0,0.0,3.0,1.0,0.0
12390360,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8270524740219116,0.2768929600715637,0.2502118647098541,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87969970703125,0.8789269328117371,0.3348464071750641,0.3179203867912292,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8463025093078613,0.2981338202953338,0.2094204276800155,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8487161993980408,0.3009243309497833,0.2860710322856903,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8082970380783081,0.2571620941162109,1.1628224849700928,287.87969970703125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3197326660156,287.8799743652344,1.0,0.4974856972694397,1.0,1.0,0.0,1.0,-2.6729743480682373,2.672968626022339,5.751191565650515e-06,2.0678064823150635,0.4996382892131805,0.4996382892131805,0.0,105.44699096679688,94.0,15191.1611328125,-0.0,1571.2274169921875,1.0,283.1499938964844,287.0848999023437,292.5999755859375,293.6910705566406,293.1499938964844,293.1499938964844,283.1499938964844,17745.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253332853317261,1.0,0.0,0.0,0.9231245517730712,0.9231288433074952,5.6860944397385544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.66943359375,0.0,54.12983322143555,1895.4371337890625,0.0,591.0673217773438,0.3046705722808838,1.0,0.0,3.0,1.0,0.0
12390420,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8446240425109863,0.2790394425392151,0.2518636584281921,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8994941711425781,0.3375074565410614,0.3201556205749511,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8646688461303711,0.3000045418739319,0.2105344086885452,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8675923347473145,0.303183376789093,0.2879466116428375,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.824831485748291,0.2582118809223175,1.1662991046905518,287.8815612792969,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.318359375,287.8815612792969,1.0,0.4947892129421234,1.0,1.0,0.0,1.0,-2.6854169368743896,2.685410976409912,5.804829470434925e-06,2.0774178504943848,0.5060280561447144,0.5060280561447144,0.0,99.27584838867188,82.0,15476.8662109375,-0.0,1560.550048828125,1.0,283.1499938964844,287.0804138183594,292.62774658203125,293.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,17673.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300227403640747,1.0,0.0,0.0,0.941946804523468,0.9419510960578918,5.92033373436607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.193359375,0.0,55.93529891967773,1895.4371337890625,0.0,608.1400756835938,0.3072924315929413,1.0,0.0,3.0,1.0,0.0
12390480,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8446240425109863,0.2790394425392151,0.2518636584281921,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8994941711425781,0.3375074565410614,0.3201556205749511,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8646688461303711,0.3000045418739319,0.2105344086885452,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8675923347473145,0.303183376789093,0.2879466116428375,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.824831485748291,0.2582118809223175,1.1662991046905518,287.8815612792969,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.318359375,287.8815612792969,1.0,0.4947892129421234,1.0,1.0,0.0,1.0,-2.6854169368743896,2.685410976409912,5.804829470434925e-06,2.0774178504943848,0.5060280561447144,0.5060280561447144,0.0,99.27584838867188,82.0,15476.8662109375,-0.0,1560.550048828125,1.0,283.1499938964844,287.0804138183594,292.62774658203125,293.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,17673.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300227403640747,1.0,0.0,0.0,0.941946804523468,0.9419510960578918,5.92033373436607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.193359375,0.0,55.93529891967773,1895.4371337890625,0.0,608.1400756835938,0.3072924315929413,1.0,0.0,3.0,1.0,0.0
12390540,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8732477426528931,0.2812376022338867,0.2534858882427215,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.9344854354858398,0.3401849269866943,0.322319358587265,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.8945048451423645,0.3018403649330139,0.2115572392940521,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.8979912996292114,0.3054015338420868,0.2896926701068878,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8505598902702332,0.2592367827892303,1.1692405939102173,287.8783874511719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3172302246094,287.878173828125,1.0,0.4904309511184692,1.0,1.0,0.0,1.0,-2.696829319000244,2.6968235969543457,5.854230039403774e-06,2.086225986480713,0.5134274363517761,0.5134274363517761,0.0,90.7818374633789,70.0,15800.4404296875,-0.0,1537.62353515625,1.0,283.1499938964844,287.0704345703125,292.65673828125,293.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17599.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353098511695862,1.0,0.0,0.0,0.9644277691841124,0.9644321203231812,6.206300895428285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.759765625,0.0,58.17763137817383,1895.4371337890625,0.0,627.986083984375,0.3105308413505554,1.0,0.0,3.0,1.0,0.0
12390600,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8732477426528931,0.2812376022338867,0.2534858882427215,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.9344854354858398,0.3401849269866943,0.322319358587265,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.8945048451423645,0.3018403649330139,0.2115572392940521,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.8979912996292114,0.3054015338420868,0.2896926701068878,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8505598902702332,0.2592367827892303,1.1692405939102173,287.8783874511719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3172302246094,287.878173828125,1.0,0.4904309511184692,1.0,1.0,0.0,1.0,-2.696829319000244,2.6968235969543457,5.854230039403774e-06,2.086225986480713,0.5134274363517761,0.5134274363517761,0.0,90.7818374633789,70.0,15800.4404296875,-0.0,1537.62353515625,1.0,283.1499938964844,287.0704345703125,292.65673828125,293.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17599.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353098511695862,1.0,0.0,0.0,0.9644277691841124,0.9644321203231812,6.206300895428285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.759765625,0.0,58.17763137817383,1895.4371337890625,0.0,627.986083984375,0.3105308413505554,1.0,0.0,3.0,1.0,0.0
12390660,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87078857421875,0.918577253818512,0.2834644019603729,0.2550865709781647,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.9824231266975404,0.3428691327571869,0.3244377970695495,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.9433180689811708,0.303636372089386,0.2125144302845001,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.9477545022964478,0.3075748383998871,0.291344940662384,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.8914597630500793,0.2602298557758331,1.1717959642410278,287.8706970214844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3162536621094,287.87030029296875,1.0,0.4850646257400512,1.0,1.0,0.0,1.0,-2.7075061798095703,2.7075002193450928,5.900623364141211e-06,2.0944607257843018,0.5217998623847961,0.5217998623847961,0.0,80.91431427001953,58.0,16161.6015625,-0.0,1507.11669921875,1.0,283.1499938964844,287.055419921875,292.68719482421875,293.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17521.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411955118179321,1.0,0.0,0.0,0.9905780553817748,0.9905824661254884,6.547429620695766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.455078125,0.0,60.892974853515625,1895.4371337890625,0.0,650.8447875976562,0.3144122660160064,1.0,0.0,3.0,1.0,0.0
12390720,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87078857421875,0.918577253818512,0.2834644019603729,0.2550865709781647,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.9824231266975404,0.3428691327571869,0.3244377970695495,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.9433180689811708,0.303636372089386,0.2125144302845001,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.9477545022964478,0.3075748383998871,0.291344940662384,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.8914597630500793,0.2602298557758331,1.1717959642410278,287.8706970214844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3162536621094,287.87030029296875,1.0,0.4850646257400512,1.0,1.0,0.0,1.0,-2.7075061798095703,2.7075002193450928,5.900623364141211e-06,2.0944607257843018,0.5217998623847961,0.5217998623847961,0.0,80.91431427001953,58.0,16161.6015625,-0.0,1507.11669921875,1.0,283.1499938964844,287.055419921875,292.68719482421875,293.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17521.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411955118179321,1.0,0.0,0.0,0.9905780553817748,0.9905824661254884,6.547429620695766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.455078125,0.0,60.892974853515625,1895.4371337890625,0.0,650.8447875976562,0.3144122660160064,1.0,0.0,3.0,1.0,0.0
12390780,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617858886719,0.9521218538284302,0.2848995327949524,0.2561764717102051,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616638183594,0.9990000128746032,0.344784140586853,0.3175193667411804,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617553710937,0.97422856092453,0.3047238886356354,0.2131396681070327,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.9782118797302246,0.3089030385017395,0.2924178540706634,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86187744140625,0.9211142659187316,0.2608190476894378,1.173557162284851,287.861572265625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3160095214844,287.860107421875,1.0,0.4808384776115417,1.0,1.0,0.0,1.0,-2.7046947479248047,2.704688787460327,5.889225121791242e-06,2.092688798904419,0.5276269912719727,0.5276269912719727,0.0,75.55361938476562,58.0,16394.001953125,-0.0,1478.456787109375,1.0,283.1499938964844,287.04205322265625,292.7074584960937,293.8693542480469,293.1499938964844,293.1499938964844,283.1499938964844,17469.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452746152877808,1.0,0.0,0.0,1.0092436075210571,1.00924813747406,6.796502560746377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.521484375,0.0,62.90023040771485,1895.4371337890625,0.0,667.1724853515625,0.3172492384910583,1.0,0.0,3.0,1.0,0.0
12390840,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.9649984836578368,0.2856798768043518,0.2568172216415405,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.9990000128746032,0.3465655744075775,0.3063864111900329,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495178222656,0.9851338863372804,0.3052837550640106,0.2134926915168762,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495178222656,0.9888540506362916,0.309599757194519,0.2930237650871277,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497009277344,0.9343135952949524,0.261109709739685,1.1745946407318115,287.8492736816406,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3182983398437,287.84747314453125,1.0,0.4778167605400085,1.0,1.0,0.0,1.0,-2.694488525390625,2.6944828033447266,5.844902261742391e-06,2.084810733795166,0.5309591889381409,0.5309591889381409,0.0,73.3313217163086,78.0,16510.419921875,-0.0,1454.1607666015625,1.0,283.1499938964844,287.02947998046875,292.7188720703125,293.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17443.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476430058479309,1.0,0.0,0.0,1.0202151536941528,1.0202195644378662,6.945074915165605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.93115234375,0.0,64.11380004882812,1895.4371337890625,0.0,676.8389892578125,0.3189520537853241,1.0,0.0,3.0,1.0,0.0
12390900,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348083496094,0.9704329371452332,0.2867799997329712,0.2577685415744781,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.9990000128746032,0.3496066033840179,0.302346795797348,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.9894039630889891,0.3060583174228668,0.2140139788389206,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.9931050539016724,0.3105664849281311,0.293909341096878,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.9396318197250366,0.2615273594856262,1.176306128501892,287.83465576171875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.324462890625,287.8338317871094,1.0,0.4780379831790924,1.0,1.0,0.0,1.0,-2.69448471069336,2.694478750228882,5.843822691531386e-06,2.084301710128784,0.5357707738876343,0.5357707738876343,0.0,72.65034484863281,78.0,16706.724609375,-0.0,1451.0479736328125,1.0,283.1499938964844,287.0121765136719,292.7343139648437,293.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,17407.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509135127067566,1.0,0.0,0.0,1.0360478162765503,1.0360523462295532,7.162308435226805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.87841796875,0.0,65.90066528320312,1895.4371337890625,0.0,690.41552734375,0.3214431703090668,1.0,0.0,3.0,1.0,0.0
12390960,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.9680058360099792,0.2878962755203247,0.2587807178497314,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9990000128746032,0.3523257970809936,0.3058660328388214,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9869844317436218,0.3068293035030365,0.2145677208900451,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9909358024597168,0.3115292489528656,0.294839859008789,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.936067521572113,0.2619528174400329,1.1782984733581543,287.8276062011719,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3294677734375,287.8272705078125,1.0,0.4802606701850891,1.0,1.0,0.0,1.0,-2.7040932178497314,2.704087257385254,5.885166046937229e-06,2.0915403366088867,0.5409080386161804,0.5409080386161804,0.0,73.55817413330078,98.0,16934.5859375,-0.0,1468.4517822265625,1.0,283.1499938964844,287.0000915527344,292.7500915527344,293.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,17364.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541962385177612,1.0,0.0,0.0,1.0529742240905762,1.052978754043579,7.398248413892361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.69677734375,0.0,67.84373474121094,1895.4371337890625,0.0,704.3131713867188,0.3241212069988251,1.0,0.0,3.0,1.0,0.0
12391020,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9463945031166076,0.2901813983917236,0.2609507739543915,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9990000128746032,0.3554027378559112,0.328758180141449,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9671347141265868,0.3083734512329101,0.2157510071992874,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.972169816493988,0.3134507834911346,0.2967991530895233,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.911693811416626,0.2628031075000763,1.182819962501526,287.82452392578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3289489746094,287.8248596191406,1.0,0.4897759258747101,1.0,1.0,0.0,1.0,-2.7433950901031494,2.743389129638672,6.056860001990572e-06,2.121648073196411,0.5521401762962341,0.5521401762962341,0.0,78.85054779052734,118.0,17469.80078125,-0.0,1548.21875,1.0,283.1499938964844,286.9833984375,292.7858581542969,294.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,17260.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613667368888855,1.0,0.0,0.0,1.0903700590133667,1.0903747081756592,7.933069667842575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.462890625,0.0,72.28062438964844,1895.4371337890625,0.0,735.6316528320312,0.3301256000995636,1.0,0.0,3.0,1.0,0.0
12391080,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9463945031166076,0.2901813983917236,0.2609507739543915,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9990000128746032,0.3554027378559112,0.328758180141449,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9671347141265868,0.3083734512329101,0.2157510071992874,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.972169816493988,0.3134507834911346,0.2967991530895233,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.911693811416626,0.2628031075000763,1.182819962501526,287.82452392578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3289489746094,287.8248596191406,1.0,0.4897759258747101,1.0,1.0,0.0,1.0,-2.7433950901031494,2.743389129638672,6.056860001990572e-06,2.121648073196411,0.5521401762962341,0.5521401762962341,0.0,78.85054779052734,118.0,17469.80078125,-0.0,1548.21875,1.0,283.1499938964844,286.9833984375,292.7858581542969,294.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,17260.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613667368888855,1.0,0.0,0.0,1.0903700590133667,1.0903747081756592,7.933069667842575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.462890625,0.0,72.28062438964844,1895.4371337890625,0.0,735.6316528320312,0.3301256000995636,1.0,0.0,3.0,1.0,0.0
12391140,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.8866559863090515,0.2923881411552429,0.2634519636631012,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157043457031,0.9532432556152344,0.3560757040977478,0.3376590311527252,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.9045243263244628,0.309792548418045,0.2171541303396225,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.910094141960144,0.3152413368225097,0.2990487813949585,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.8568496704101562,0.2634934484958648,1.1886175870895386,287.815673828125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3166198730469,287.8148803710937,1.0,0.5024956464767456,1.0,1.0,0.0,1.0,-2.767178773880005,2.767172574996948,6.164333171909675e-06,2.1409687995910645,0.5644659399986267,0.5644659399986267,0.0,92.82510375976562,138.0,18021.875,-0.0,1649.1207275390625,1.0,283.1499938964844,286.961669921875,292.82666015625,294.0803527832031,293.1499938964844,293.1499938964844,283.1499938964844,17145.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699443221092224,1.0,0.0,0.0,1.132596492767334,1.132601261138916,8.559410957786896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.01708984375,0.0,77.56865692138672,1895.4371337890625,0.0,774.8804931640625,0.3370939493179321,1.0,0.0,3.0,1.0,0.0
12391200,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.8866559863090515,0.2923881411552429,0.2634519636631012,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157043457031,0.9532432556152344,0.3560757040977478,0.3376590311527252,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.9045243263244628,0.309792548418045,0.2171541303396225,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.910094141960144,0.3152413368225097,0.2990487813949585,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.8568496704101562,0.2634934484958648,1.1886175870895386,287.815673828125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3166198730469,287.8148803710937,1.0,0.5024956464767456,1.0,1.0,0.0,1.0,-2.767178773880005,2.767172574996948,6.164333171909675e-06,2.1409687995910645,0.5644659399986267,0.5644659399986267,0.0,92.82510375976562,138.0,18021.875,-0.0,1649.1207275390625,1.0,283.1499938964844,286.961669921875,292.82666015625,294.0803527832031,293.1499938964844,293.1499938964844,283.1499938964844,17145.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699443221092224,1.0,0.0,0.0,1.132596492767334,1.132601261138916,8.559410957786896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.01708984375,0.0,77.56865692138672,1895.4371337890625,0.0,774.8804931640625,0.3370939493179321,1.0,0.0,3.0,1.0,0.0
12391260,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.8419487476348877,0.2944491803646087,0.2659315764904022,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.897858738899231,0.3577159345149994,0.3396325707435608,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.8569504022598267,0.3110039532184601,0.2185090631246566,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.8620603680610657,0.3168301880359649,0.3012368679046631,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933349609375,0.8143108487129211,0.2639819681644439,1.1940717697143557,287.7930603027344,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30908203125,287.79205322265625,1.0,0.5163153409957886,1.0,1.0,0.0,1.0,-2.784656524658203,2.7846503257751465,6.241208666324383e-06,2.153920412063598,0.5775842666625977,0.5775842666625977,0.0,109.9299087524414,156.0,18591.28515625,-0.0,1755.4521484375,1.0,283.1499938964844,286.927978515625,292.8664245605469,294.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17032.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794867873191833,1.0,0.0,0.0,1.178950548171997,1.1789554357528689,9.274374690448894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.60205078125,0.0,83.75047302246094,1895.4371337890625,0.0,820.914794921875,0.3449980318546295,1.0,0.0,3.0,1.0,0.0
