time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391320,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.8419487476348877,0.2944491803646087,0.2659315764904022,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.897858738899231,0.3577159345149994,0.3396325707435608,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.8569504022598267,0.3110039532184601,0.2185090631246566,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.8620603680610657,0.3168301880359649,0.3012368679046631,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933349609375,0.8143108487129211,0.2639819681644439,1.1940717697143557,287.7930603027344,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30908203125,287.79205322265625,1.0,0.5163153409957886,1.0,1.0,0.0,1.0,-2.784656524658203,2.7846503257751465,6.241208666324383e-06,2.153920412063598,0.5775842666625977,0.5775842666625977,0.0,109.9299087524414,156.0,18591.28515625,-0.0,1755.4521484375,1.0,283.1499938964844,286.927978515625,292.8664245605469,294.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17032.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794867873191833,1.0,0.0,0.0,1.178950548171997,1.1789554357528689,9.274374690448894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.60205078125,0.0,83.75047302246094,1895.4371337890625,0.0,820.914794921875,0.3449980318546295,1.0,0.0,3.0,1.0,0.0
12391380,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671203613281,0.8106030821800232,0.2964532971382141,0.2683867216110229,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669982910156,0.8613941073417664,0.3598168790340423,0.342212438583374,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.8239410519599915,0.3120414614677429,0.21976338326931,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.8288568258285522,0.3182477056980133,0.3032925724983215,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7672119140625,0.7802955508232117,0.2643219828605652,1.1989902257919312,287.76690673828125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30389404296875,287.7657470703125,1.0,0.5300551056861877,1.0,1.0,0.0,1.0,-2.800597667694092,2.800591468811035,6.312826371868141e-06,2.1662304401397705,0.5915543437004089,0.5915543437004089,0.0,127.85527801513672,144.0,19192.5625,-0.0,1865.3974609375,1.0,283.1499938964844,286.89013671875,292.90435791015625,294.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,16914.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894802808761597,1.0,0.0,0.0,1.2295957803726196,1.2296007871627808,1.0088304946975769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.6650390625,0.0,90.94945526123048,1895.4371337890625,0.0,871.9110107421875,0.3538780808448791,1.0,0.0,3.0,1.0,0.0
12391440,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671203613281,0.8106030821800232,0.2964532971382141,0.2683867216110229,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669982910156,0.8613941073417664,0.3598168790340423,0.342212438583374,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.8239410519599915,0.3120414614677429,0.21976338326931,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.8288568258285522,0.3182477056980133,0.3032925724983215,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7672119140625,0.7802955508232117,0.2643219828605652,1.1989902257919312,287.76690673828125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30389404296875,287.7657470703125,1.0,0.5300551056861877,1.0,1.0,0.0,1.0,-2.800597667694092,2.800591468811035,6.312826371868141e-06,2.1662304401397705,0.5915543437004089,0.5915543437004089,0.0,127.85527801513672,144.0,19192.5625,-0.0,1865.3974609375,1.0,283.1499938964844,286.89013671875,292.90435791015625,294.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,16914.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894802808761597,1.0,0.0,0.0,1.2295957803726196,1.2296007871627808,1.0088304946975769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.6650390625,0.0,90.94945526123048,1895.4371337890625,0.0,871.9110107421875,0.3538780808448791,1.0,0.0,3.0,1.0,0.0
12391500,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.8044455647468567,0.2974302768707275,0.2694212794303894,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.8548980951309204,0.3609353601932525,0.3434104025363922,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519226074219,0.8176461458206177,0.3125088512897491,0.2202191799879074,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519226074219,0.8227092027664185,0.3189034461975097,0.3040878474712372,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520751953125,0.7735919952392578,0.2644456028938293,1.20037841796875,287.751708984375,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3016662597656,287.7503356933594,1.0,0.5330381989479065,1.0,1.0,0.0,1.0,-2.806458234786988,2.806451797485352,6.3393795244337525e-06,2.170811891555786,0.5988333225250244,0.5988333225250244,0.0,132.2111358642578,144.0,19499.375,-0.0,1895.4305419921875,1.0,283.1499938964844,286.86920166015625,292.9229431152344,294.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,16854.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594573438167572,1.0,0.0,0.0,1.2565085887908936,1.256513595581055,1.0534752448165818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.15966796875,0.0,94.97036743164062,1895.4371337890625,0.0,899.0347290039062,0.3586925566196441,1.0,0.0,3.0,1.0,0.0
12391560,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.8028413653373718,0.2984059751033783,0.2703501284122467,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.8532302379608154,0.3620832562446594,0.3445348441600799,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.73486328125,0.8156709671020508,0.3129607141017914,0.2205820381641388,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.8208913207054138,0.3195405304431915,0.3047548830509186,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7350158691406,0.7713476419448853,0.2645549178123474,1.2011768817901611,287.734619140625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2997131347656,287.73309326171875,1.0,0.5345309972763062,1.0,1.0,0.0,1.0,-2.8111250400543213,2.8111188411712646,6.360488441714551e-06,2.1744251251220703,0.6062880754470825,0.6062880754470825,0.0,133.8818817138672,132.0,19809.4375,-0.0,1910.816650390625,1.0,283.1499938964844,286.8465881347656,292.9413757324219,294.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,16794.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996964573860168,1.0,0.0,0.0,1.2844374179840088,1.2844425439834597,1.1008275890844744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.794921875,0.0,99.29273223876952,1895.4371337890625,0.0,927.1112060546876,0.3637572526931762,1.0,0.0,3.0,1.0,0.0
12391620,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.8077309131622314,0.3003570735454559,0.2720240950584411,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968688964844,0.8582027554512024,0.3644382655620575,0.3466570973396301,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8193383812904358,0.3138336539268493,0.2211406826972961,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.8248076438903809,0.3207756876945495,0.3058546483516693,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.7745108604431152,0.264748603105545,1.201723337173462,287.6967468261719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2964172363281,287.6950378417969,1.0,0.5341922044754028,1.0,1.0,0.0,1.0,-2.8183398246765137,2.818333625793457,6.393157946149586e-06,2.1799960136413574,0.6217148303985596,0.6217148303985596,0.0,132.27435302734375,120.0,20441.03125,-0.0,1914.55908203125,1.0,283.1499938964844,286.7977905273437,292.97772216796875,294.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,16674.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099464893341064,1.0,0.0,0.0,1.3432804346084597,1.3432857990264893,1.204000881216416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.76123046875,0.0,108.90928649902344,1895.4371337890625,0.0,985.5838012695312,0.3746357560157776,1.0,0.0,3.0,1.0,0.0
12391680,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.8077309131622314,0.3003570735454559,0.2720240950584411,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968688964844,0.8582027554512024,0.3644382655620575,0.3466570973396301,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8193383812904358,0.3138336539268493,0.2211406826972961,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.8248076438903809,0.3207756876945495,0.3058546483516693,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.7745108604431152,0.264748603105545,1.201723337173462,287.6967468261719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2964172363281,287.6950378417969,1.0,0.5341922044754028,1.0,1.0,0.0,1.0,-2.8183398246765137,2.818333625793457,6.393157946149586e-06,2.1799960136413574,0.6217148303985596,0.6217148303985596,0.0,132.27435302734375,120.0,20441.03125,-0.0,1914.55908203125,1.0,283.1499938964844,286.7977905273437,292.97772216796875,294.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,16674.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099464893341064,1.0,0.0,0.0,1.3432804346084597,1.3432857990264893,1.204000881216416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.76123046875,0.0,108.90928649902344,1895.4371337890625,0.0,985.5838012695312,0.3746357560157776,1.0,0.0,3.0,1.0,0.0
12391740,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554870605469,0.8196619749069214,0.302299290895462,0.2735344171524048,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552734375,0.8713483810424805,0.3668409287929535,0.3486655652523041,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.830074667930603,0.3146714568138122,0.2215509861707687,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.8358778357505798,0.3219671249389648,0.3067447543144226,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.7850404977798462,0.2649185359477997,1.2013628482818604,287.6551513671875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2936706542969,287.6532897949219,1.0,0.5309653282165527,1.0,1.0,0.0,1.0,-2.823700189590454,2.8236937522888184,6.417448730644537e-06,2.18411922454834,0.6378077268600464,0.6378077268600464,0.0,126.36778259277344,108.0,21086.87109375,-0.0,1894.6578369140625,1.0,283.1499938964844,286.7453918457031,293.0139465332031,294.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,16554.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201478838920593,1.0,0.0,0.0,1.40600848197937,1.406014084815979,1.3190744141411417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.76904296875,0.0,119.95162963867188,1895.4371337890625,0.0,1046.651123046875,0.3865143954753876,1.0,0.0,3.0,1.0,0.0
12391800,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554870605469,0.8196619749069214,0.302299290895462,0.2735344171524048,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552734375,0.8713483810424805,0.3668409287929535,0.3486655652523041,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.830074667930603,0.3146714568138122,0.2215509861707687,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.8358778357505798,0.3219671249389648,0.3067447543144226,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.7850404977798462,0.2649185359477997,1.2013628482818604,287.6551513671875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2936706542969,287.6532897949219,1.0,0.5309653282165527,1.0,1.0,0.0,1.0,-2.823700189590454,2.8236937522888184,6.417448730644537e-06,2.18411922454834,0.6378077268600464,0.6378077268600464,0.0,126.36778259277344,108.0,21086.87109375,-0.0,1894.6578369140625,1.0,283.1499938964844,286.7453918457031,293.0139465332031,294.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,16554.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201478838920593,1.0,0.0,0.0,1.40600848197937,1.406014084815979,1.3190744141411417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.76904296875,0.0,119.95162963867188,1895.4371337890625,0.0,1046.651123046875,0.3865143954753876,1.0,0.0,3.0,1.0,0.0
12391860,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8369613289833069,0.3042179644107818,0.2749354243278503,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8915958404541016,0.3692682385444641,0.3506052792072296,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8467721939086914,0.3154712915420532,0.2218644469976425,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8531772494316101,0.3231142461299896,0.3074973225593567,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8016830682754517,0.2650644481182098,1.2004402875900269,287.6108093261719,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2912292480469,287.6088256835937,1.0,0.5260306000709534,1.0,1.0,0.0,1.0,-2.8278887271881104,2.8278822898864746,6.436433977796696e-06,2.187328338623047,0.654543936252594,0.654543936252594,0.0,117.96973419189452,96.0,21744.669921875,-0.0,1860.810546875,1.0,283.1499938964844,286.6902160644531,293.0502624511719,294.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,16436.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302871108055115,1.0,0.0,0.0,1.4724775552749634,1.4724832773208618,1.4467408959717434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.814453125,0.0,132.58673095703125,1895.4371337890625,0.0,1110.0726318359375,0.3993842899799347,1.0,0.0,3.0,1.0,0.0
12391920,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8369613289833069,0.3042179644107818,0.2749354243278503,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8915958404541016,0.3692682385444641,0.3506052792072296,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8467721939086914,0.3154712915420532,0.2218644469976425,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8531772494316101,0.3231142461299896,0.3074973225593567,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8016830682754517,0.2650644481182098,1.2004402875900269,287.6108093261719,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2912292480469,287.6088256835937,1.0,0.5260306000709534,1.0,1.0,0.0,1.0,-2.8278887271881104,2.8278822898864746,6.436433977796696e-06,2.187328338623047,0.654543936252594,0.654543936252594,0.0,117.96973419189452,96.0,21744.669921875,-0.0,1860.810546875,1.0,283.1499938964844,286.6902160644531,293.0502624511719,294.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,16436.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302871108055115,1.0,0.0,0.0,1.4724775552749634,1.4724832773208618,1.4467408959717434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.814453125,0.0,132.58673095703125,1895.4371337890625,0.0,1110.0726318359375,0.3993842899799347,1.0,0.0,3.0,1.0,0.0
12391980,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.853442907333374,0.3055781424045563,0.2758919596672058,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.9110363721847534,0.371023952960968,0.3519746959209442,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.8630713224411011,0.3160193562507629,0.2220452576875686,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5778503417969,0.8700499534606934,0.3239092230796814,0.3079752326011657,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.8169375061988831,0.2651519477367401,1.1995301246643066,287.5775756835937,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.28955078125,287.5755615234375,1.0,0.5218105316162109,1.0,1.0,0.0,1.0,-2.8303825855255127,2.830376148223877,6.447736723202979e-06,2.18923282623291,0.6669855117797852,0.6669855117797852,0.0,110.9886474609375,96.0,22224.119140625,-0.0,1831.0482177734373,1.0,283.1499938964844,286.6492004394531,293.0765075683594,294.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,16352.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375444531440735,1.0,0.0,0.0,1.5225666761398315,1.522572636604309,1.5468424408027206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.6689453125,0.0,142.7727508544922,1895.4371337890625,0.0,1157.07421875,0.4092556834220886,1.0,0.0,3.0,1.0,0.0
12392040,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.8609997630119324,0.3061031997203827,0.2762549221515655,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.9204913973808287,0.3717086613178253,0.3525035679340362,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.8705611824989319,0.316224068403244,0.2221065461635589,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.564697265625,0.8777720332145691,0.3242095708847046,0.3081483542919159,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.8234387040138245,0.265181690454483,1.1991324424743652,287.5644226074219,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2889099121094,287.5623779296875,1.0,0.5200655460357666,1.0,1.0,0.0,1.0,-2.8312582969665527,2.831251859664917,6.451705758081516e-06,2.1899001598358154,0.6719093322753906,0.6719093322753906,0.0,108.13542175292967,84.0,22411.484375,-0.0,1818.644775390625,1.0,283.1499938964844,286.6330261230469,293.0867004394531,294.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,16320.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403547525405884,1.0,0.0,0.0,1.5425163507461548,1.5425223112106323,1.587643367884084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.77734375,0.0,146.99365234375,1895.4371337890625,0.0,1175.62451171875,0.4132251143455505,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8764458298683167,0.307034969329834,0.2768923640251159,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.9397831559181212,0.3729341626167297,0.3534445762634277,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409851074219,0.8858318328857422,0.3165766596794128,0.2222027629613876,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409545898437,0.8934351205825806,0.3247323632240295,0.3084391057491302,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.8363950252532959,0.2652282416820526,1.198365330696106,287.5406799316406,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28778076171875,287.5386047363281,1.0,0.5168266296386719,1.0,1.0,0.0,1.0,-2.8326988220214844,2.8326923847198486,6.458232292061439e-06,2.1909961700439453,0.6808243989944458,0.6808243989944458,0.0,102.88307189941406,84.0,22747.18359375,-0.0,1795.5245361328125,1.0,283.1499938964844,286.6038818359375,293.1049499511719,294.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,16264.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645352840423584,1.0,0.0,0.0,1.5788019895553589,1.578808069229126,1.663216266933887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5439453125,0.0,154.9174346923828,1895.4371337890625,0.0,1209.0882568359375,0.4204975962638855,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169982910156,0.8947533965110779,0.307956337928772,0.2775163352489471,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167541503906,0.961003839969635,0.3741618692874908,0.3543824851512909,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169677734375,0.90384179353714,0.3169135749340057,0.222283273935318,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169372558594,0.9122276902198792,0.3252385258674621,0.3087078332901001,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172119140625,0.851837694644928,0.265266090631485,1.1975319385528564,287.5166320800781,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2866516113281,287.5145568847656,1.0,0.5134602785110474,1.0,1.0,0.0,1.0,-2.8339943885803223,2.8339879512786865,6.464100351877278e-06,2.19197964668274,0.689896821975708,0.689896821975708,0.0,97.47564697265624,72.0,23083.935546875,-0.0,1771.4071044921875,1.0,283.1499938964844,286.5744323730469,293.1231689453125,294.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,16210.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503196358680725,1.0,0.0,0.0,1.6159071922302246,1.6159135103225708,1.7423131737359657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.4755859375,0.0,163.35635375976562,1895.4371337890625,0.0,1242.929931640625,0.4280008375644684,1.0,0.0,3.0,1.0,0.0
12392220,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.468017578125,0.9433335065841676,0.3097534775733948,0.2787436246871948,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.9990000128746032,0.3766536712646484,0.3541517555713653,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.952357530593872,0.3175380229949951,0.2224227339029312,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46795654296875,0.9613547921180724,0.3261980712413788,0.3092130720615387,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.8915684819221497,0.2653079628944397,1.1958030462265017,287.4676513671875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4651184082031,1.0,0.5063014030456543,1.0,1.0,0.0,1.0,-2.8331782817840576,2.8331716060638428,6.461030807258794e-06,2.1916444301605225,0.708491325378418,0.708491325378418,0.0,86.85041809082031,90.0,23771.630859375,-0.0,1719.24462890625,1.0,283.1499938964844,286.5177307128906,293.1596069335937,294.7568359375,293.1499938964844,293.1499938964844,283.1499938964844,16106.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601520776748657,1.0,0.0,0.0,1.6923142671585083,1.6923209428787231,1.9109768345515482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.70068359375,0.0,181.8394012451172,1895.4371337890625,0.0,1311.5992431640625,0.4436443448066711,1.0,0.0,3.0,1.0,0.0
12392280,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.468017578125,0.9433335065841676,0.3097534775733948,0.2787436246871948,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.9990000128746032,0.3766536712646484,0.3541517555713653,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.952357530593872,0.3175380229949951,0.2224227339029312,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46795654296875,0.9613547921180724,0.3261980712413788,0.3092130720615387,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.8915684819221497,0.2653079628944397,1.1958030462265017,287.4676513671875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4651184082031,1.0,0.5063014030456543,1.0,1.0,0.0,1.0,-2.8331782817840576,2.8331716060638428,6.461030807258794e-06,2.1916444301605225,0.708491325378418,0.708491325378418,0.0,86.85041809082031,90.0,23771.630859375,-0.0,1719.24462890625,1.0,283.1499938964844,286.5177307128906,293.1596069335937,294.7568359375,293.1499938964844,293.1499938964844,283.1499938964844,16106.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601520776748657,1.0,0.0,0.0,1.6923142671585083,1.6923209428787231,1.9109768345515482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.70068359375,0.0,181.8394012451172,1895.4371337890625,0.0,1311.5992431640625,0.4436443448066711,1.0,0.0,3.0,1.0,0.0
12392340,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.9446144700050354,0.3114340901374817,0.2802740037441253,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4155578613281,0.9990000128746032,0.3798249959945678,0.3548767268657684,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.9523021578788756,0.3180654346942901,0.2228063642978668,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.9616258144378662,0.3270623385906219,0.3100484311580658,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159545898437,0.8909829258918762,0.2652838230133056,1.1957648992538452,287.4154663085937,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28466796875,287.4137268066406,1.0,0.5079734325408936,1.0,1.0,0.0,1.0,-2.8380017280578613,2.8379950523376465,6.481758191512199e-06,2.194791793823242,0.7276121377944946,0.7276121377944946,0.0,87.13025665283203,108.0,24499.1015625,-0.0,1727.5546875,1.0,283.1499938964844,286.4640808105469,293.1967163085937,294.8359375,293.1499938964844,293.1499938964844,283.1499938964844,16017.2001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699758768081665,1.0,0.0,0.0,1.7711734771728516,1.7711803913116455,2.0932233724124682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.67626953125,0.0,202.55958557128903,1895.4371337890625,0.0,1382.3465576171875,0.4600440561771393,1.0,0.0,3.0,1.0,0.0
12392400,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.9446144700050354,0.3114340901374817,0.2802740037441253,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4155578613281,0.9990000128746032,0.3798249959945678,0.3548767268657684,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.9523021578788756,0.3180654346942901,0.2228063642978668,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.9616258144378662,0.3270623385906219,0.3100484311580658,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159545898437,0.8909829258918762,0.2652838230133056,1.1957648992538452,287.4154663085937,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28466796875,287.4137268066406,1.0,0.5079734325408936,1.0,1.0,0.0,1.0,-2.8380017280578613,2.8379950523376465,6.481758191512199e-06,2.194791793823242,0.7276121377944946,0.7276121377944946,0.0,87.13025665283203,108.0,24499.1015625,-0.0,1727.5546875,1.0,283.1499938964844,286.4640808105469,293.1967163085937,294.8359375,293.1499938964844,293.1499938964844,283.1499938964844,16017.2001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699758768081665,1.0,0.0,0.0,1.7711734771728516,1.7711803913116455,2.0932233724124682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.67626953125,0.0,202.55958557128903,1895.4371337890625,0.0,1382.3465576171875,0.4600440561771393,1.0,0.0,3.0,1.0,0.0
12392460,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747863769531,0.913600742816925,0.3130132257938385,0.2819722592830658,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.980713427066803,0.3818784058094024,0.3616144955158233,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.374755859375,0.9199814200401306,0.3185130059719085,0.223336175084114,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747253417969,0.930191934108734,0.3278458416461944,0.3110821843147278,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.375,0.8637129068374634,0.2651882171630859,1.1967445611953735,287.3744812011719,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.279541015625,287.3726806640625,1.0,0.5148935914039612,1.0,1.0,0.0,1.0,-2.8516409397125244,2.8516342639923096,6.544488769577583e-06,2.20546555519104,0.7475742101669312,0.7475742101669312,0.0,94.50450897216795,126.0,25264.4296875,-0.0,1784.1278076171875,1.0,283.1499938964844,286.4173583984375,293.2353210449219,294.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,15929.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800605058670044,1.0,0.0,0.0,1.852611064910889,1.8526184558868408,2.2901393492702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.4853515625,0.0,225.7481689453125,1895.4371337890625,0.0,1457.0882568359375,0.4771894216537475,1.0,0.0,3.0,1.0,0.0
12392520,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747863769531,0.913600742816925,0.3130132257938385,0.2819722592830658,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.980713427066803,0.3818784058094024,0.3616144955158233,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.374755859375,0.9199814200401306,0.3185130059719085,0.223336175084114,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747253417969,0.930191934108734,0.3278458416461944,0.3110821843147278,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.375,0.8637129068374634,0.2651882171630859,1.1967445611953735,287.3744812011719,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.279541015625,287.3726806640625,1.0,0.5148935914039612,1.0,1.0,0.0,1.0,-2.8516409397125244,2.8516342639923096,6.544488769577583e-06,2.20546555519104,0.7475742101669312,0.7475742101669312,0.0,94.50450897216795,126.0,25264.4296875,-0.0,1784.1278076171875,1.0,283.1499938964844,286.4173583984375,293.2353210449219,294.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,15929.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800605058670044,1.0,0.0,0.0,1.852611064910889,1.8526184558868408,2.2901393492702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.4853515625,0.0,225.7481689453125,1895.4371337890625,0.0,1457.0882568359375,0.4771894216537475,1.0,0.0,3.0,1.0,0.0
12392580,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8746175169944763,0.3144132494926452,0.2837203741073608,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3300476074219,0.9394009113311768,0.3839647769927978,0.3640148937702179,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8789700865745544,0.3188164532184601,0.2239267528057098,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.8878092169761658,0.3284855782985687,0.3121981620788574,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.8284260630607605,0.264951080083847,1.198117733001709,287.3299560546875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3280944824219,1.0,0.5242598056793213,1.0,1.0,0.0,1.0,-2.859896183013916,2.8598897457122803,6.582285095646512e-06,2.211782693862915,0.7681900858879089,0.7681900858879089,0.0,107.02327728271484,144.0,26005.962890625,-0.0,1858.349609375,1.0,283.1499938964844,286.36822509765625,293.27301025390625,295.0023193359375,293.1499938964844,293.1499938964844,283.1499938964844,15857.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902838349342346,1.0,0.0,0.0,1.935939073562622,1.9359468221664429,2.500787275039329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.25537109375,0.0,251.50357055664065,1895.4371337890625,0.0,1534.9344482421875,0.4949516355991363,1.0,0.0,3.0,1.0,0.0
12392640,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8746175169944763,0.3144132494926452,0.2837203741073608,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3300476074219,0.9394009113311768,0.3839647769927978,0.3640148937702179,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8789700865745544,0.3188164532184601,0.2239267528057098,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.8878092169761658,0.3284855782985687,0.3121981620788574,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.8284260630607605,0.264951080083847,1.198117733001709,287.3299560546875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3280944824219,1.0,0.5242598056793213,1.0,1.0,0.0,1.0,-2.859896183013916,2.8598897457122803,6.582285095646512e-06,2.211782693862915,0.7681900858879089,0.7681900858879089,0.0,107.02327728271484,144.0,26005.962890625,-0.0,1858.349609375,1.0,283.1499938964844,286.36822509765625,293.27301025390625,295.0023193359375,293.1499938964844,293.1499938964844,283.1499938964844,15857.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902838349342346,1.0,0.0,0.0,1.935939073562622,1.9359468221664429,2.500787275039329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.25537109375,0.0,251.50357055664065,1895.4371337890625,0.0,1534.9344482421875,0.4949516355991363,1.0,0.0,3.0,1.0,0.0
12392700,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.857297420501709,0.315055251121521,0.2845766544342041,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.9179600477218628,0.3850354254245758,0.3652956783771515,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085327148437,0.8609501123428345,0.3189238607883453,0.2242178171873092,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.8695273995399475,0.3287603855133056,0.3127501010894775,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087463378906,0.8122969269752502,0.2647898495197296,1.1987851858139038,287.3082580566406,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.30645751953125,1.0,0.5295441150665283,1.0,1.0,0.0,1.0,-2.8642802238464355,2.8642737865448,6.60244450045866e-06,2.2151567935943604,0.7787708044052124,0.7787708044052124,0.0,114.27725219726562,144.0,26375.216796875,-0.0,1900.7525634765625,1.0,283.1499938964844,286.34405517578125,293.2911682128906,295.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,15828.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953145861625671,1.0,0.0,0.0,1.978148102760315,1.9781560897827148,2.611024854104471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.07421875,0.0,265.3616943359375,1895.4371337890625,0.0,1573.9744873046875,0.5040231943130493,1.0,0.0,3.0,1.0,0.0
12392760,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.8418277502059937,0.3156619369983673,0.2854181826114654,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.8994768857955933,0.3861075937747955,0.366601288318634,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.8448379039764404,0.3190052211284637,0.2245037704706192,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872009277344,0.8530890941619873,0.3290081322193146,0.3132942914962768,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874755859375,0.796245813369751,0.2646032869815826,1.1994233131408691,287.2869873046875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685546875,287.2851867675781,1.0,0.5350782871246338,1.0,1.0,0.0,1.0,-2.86862587928772,2.868619203567505,6.6224592956132255e-06,2.218502283096313,0.7895368337631226,0.7895368337631226,0.0,122.00796508789062,147.0,26741.939453125,-0.0,1945.5531005859373,1.0,283.1499938964844,286.3201904296875,293.3090515136719,295.0827941894531,293.1499938964844,293.1499938964844,283.1499938964844,15803.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700258731842041,1.0,0.0,0.0,2.0206103324890137,2.020618438720703,2.724322314406891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.822265625,0.0,279.8720397949219,1895.4371337890625,0.0,1612.795654296875,0.5131955742835999,1.0,0.0,3.0,1.0,0.0
12392820,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447814941406,0.8249812126159668,0.3167960047721863,0.2868315875530243,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.8802329897880554,0.3882469534873962,0.3690101206302643,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.8270352482795715,0.3191133141517639,0.2248838096857071,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447204589844,0.8350977897644043,0.3294427692890167,0.3141183853149414,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449951171875,0.7774918079376221,0.2641749382019043,1.1994686126708984,287.2444763183594,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.26324462890625,287.2427062988281,1.0,0.5420582294464111,1.0,1.0,0.0,1.0,-2.874725341796875,2.87471866607666,6.6506690927781165e-06,2.223227262496948,0.8116012215614319,0.8116012215614319,0.0,132.31753540039062,135.0,27454.908203125,-0.0,2006.0054931640625,1.0,283.1499938964844,286.2726745605469,293.3442077636719,295.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,15770.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098292112350464,1.0,0.0,0.0,2.105876445770264,2.105885028839112,2.9590967187687056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.5126953125,0.0,310.7940979003906,1895.4371337890625,0.0,1689.169921875,0.531745433807373,1.0,0.0,3.0,1.0,0.0
12392880,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447814941406,0.8249812126159668,0.3167960047721863,0.2868315875530243,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.8802329897880554,0.3882469534873962,0.3690101206302643,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.8270352482795715,0.3191133141517639,0.2248838096857071,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447204589844,0.8350977897644043,0.3294427692890167,0.3141183853149414,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449951171875,0.7774918079376221,0.2641749382019043,1.1994686126708984,287.2444763183594,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.26324462890625,287.2427062988281,1.0,0.5420582294464111,1.0,1.0,0.0,1.0,-2.874725341796875,2.87471866607666,6.6506690927781165e-06,2.223227262496948,0.8116012215614319,0.8116012215614319,0.0,132.31753540039062,135.0,27454.908203125,-0.0,2006.0054931640625,1.0,283.1499938964844,286.2726745605469,293.3442077636719,295.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,15770.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098292112350464,1.0,0.0,0.0,2.105876445770264,2.105885028839112,2.9590967187687056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.5126953125,0.0,310.7940979003906,1895.4371337890625,0.0,1689.169921875,0.531745433807373,1.0,0.0,3.0,1.0,0.0
12392940,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.8242504000663757,0.3178745806217193,0.2878412008285522,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.8799915313720703,0.3903988897800445,0.3710664212703705,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.8255028128623962,0.3191978931427002,0.2249722778797149,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.8337873816490173,0.3298409581184387,0.3145367205142975,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021484375,0.7754111886024475,0.2637211084365845,1.1976327896118164,287.20166015625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2584533691406,287.1998291015625,1.0,0.5425338745117188,1.0,1.0,0.0,1.0,-2.876817464828491,2.8768107891082764,6.6603815866983496e-06,2.224858045578003,0.8343815207481384,0.8343815207481384,0.0,133.39031982421875,123.0,28132.44140625,-0.0,2014.7110595703125,1.0,283.1499938964844,286.22528076171875,293.3785400390625,295.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,15759.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188466191291809,1.0,0.0,0.0,2.1909379959106445,2.1909470558166504,3.202974596661079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.51220703125,0.0,344.1139221191406,1895.4371337890625,0.0,1762.5421142578125,0.5504141449928284,1.0,0.0,3.0,1.0,0.0
12393000,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.8242504000663757,0.3178745806217193,0.2878412008285522,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.8799915313720703,0.3903988897800445,0.3710664212703705,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.8255028128623962,0.3191978931427002,0.2249722778797149,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.8337873816490173,0.3298409581184387,0.3145367205142975,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021484375,0.7754111886024475,0.2637211084365845,1.1976327896118164,287.20166015625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2584533691406,287.1998291015625,1.0,0.5425338745117188,1.0,1.0,0.0,1.0,-2.876817464828491,2.8768107891082764,6.6603815866983496e-06,2.224858045578003,0.8343815207481384,0.8343815207481384,0.0,133.39031982421875,123.0,28132.44140625,-0.0,2014.7110595703125,1.0,283.1499938964844,286.22528076171875,293.3785400390625,295.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,15759.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188466191291809,1.0,0.0,0.0,2.1909379959106445,2.1909470558166504,3.202974596661079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.51220703125,0.0,344.1139221191406,1895.4371337890625,0.0,1762.5421142578125,0.5504141449928284,1.0,0.0,3.0,1.0,0.0
12393060,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.8325777053833008,0.3189378082752228,0.288625419139862,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1599426269531,0.8904761672019958,0.3925893008708954,0.3729372322559356,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.8330667614936829,0.3193047940731048,0.2249100804328918,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.8417419791221619,0.3302471041679382,0.3147374093532562,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1603698730469,0.7826451659202576,0.2632907330989837,1.194828748703003,287.1598815917969,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25439453125,287.1581420898437,1.0,0.5395156741142273,1.0,1.0,0.0,1.0,-2.876806259155273,2.8767995834350586,6.660270628344733e-06,2.224822998046875,0.8579012751579285,0.8579012751579285,0.0,128.87545776367188,111.0,28776.552734375,-0.0,1992.5421142578125,1.0,283.1499938964844,286.1791381835937,293.4122619628906,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15773.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272001504898071,1.0,0.0,0.0,2.274904489517212,2.274914026260376,3.453183978763264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78466796875,0.0,379.5364685058594,1895.4371337890625,0.0,1831.663818359375,0.5690006017684937,1.0,0.0,3.0,1.0,0.0
12393120,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.8325777053833008,0.3189378082752228,0.288625419139862,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1599426269531,0.8904761672019958,0.3925893008708954,0.3729372322559356,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.8330667614936829,0.3193047940731048,0.2249100804328918,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.8417419791221619,0.3302471041679382,0.3147374093532562,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1603698730469,0.7826451659202576,0.2632907330989837,1.194828748703003,287.1598815917969,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25439453125,287.1581420898437,1.0,0.5395156741142273,1.0,1.0,0.0,1.0,-2.876806259155273,2.8767995834350586,6.660270628344733e-06,2.224822998046875,0.8579012751579285,0.8579012751579285,0.0,128.87545776367188,111.0,28776.552734375,-0.0,1992.5421142578125,1.0,283.1499938964844,286.1791381835937,293.4122619628906,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15773.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272001504898071,1.0,0.0,0.0,2.274904489517212,2.274914026260376,3.453183978763264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78466796875,0.0,379.5364685058594,1895.4371337890625,0.0,1831.663818359375,0.5690006017684937,1.0,0.0,3.0,1.0,0.0
