time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393180,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285095214844,0.8440696597099304,0.319778561592102,0.28915736079216,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283264160156,0.9045639038085938,0.3943721354007721,0.3743707835674286,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285095214844,0.8439598083496094,0.3194134533405304,0.2248080968856811,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.8531523942947388,0.3305864036083221,0.3148185610771179,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.7933506369590759,0.26297327876091,1.192263960838318,287.1282653808594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25164794921875,287.1266174316406,1.0,0.5355660319328308,1.0,1.0,0.0,1.0,-2.876061201095581,2.8760547637939453,6.656757250311784e-06,2.2242181301116943,0.877282977104187,0.877282977104187,0.0,122.91638946533205,111.0,29269.08984375,-0.0,1962.091552734375,1.0,283.1499938964844,286.1439208984375,293.4391174316406,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15801.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334022521972656,1.0,0.0,0.0,2.340760946273804,2.340771198272705,3.656011244856927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.92529296875,0.0,409.1520080566406,1895.4371337890625,0.0,1883.6622314453125,0.5836758613586426,1.0,0.0,3.0,1.0,0.0
12393240,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.8475914597511292,0.3199871778488159,0.2892810702323913,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.9089876413345336,0.3948219120502472,0.3747246265411377,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.8473287224769592,0.3194439113140106,0.2247786521911621,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208801269531,0.8566808104515076,0.3306734263896942,0.314832478761673,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.7966436743736267,0.2628978490829468,1.1916000843048096,287.12066650390625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510070800781,287.1190490722656,1.0,0.5344364047050476,1.0,1.0,0.0,1.0,-2.8758187294006348,2.87581205368042,6.655617198703112e-06,2.22402286529541,0.882208526134491,0.882208526134491,0.0,121.21097564697266,99.0,29389.091796875,-0.0,1953.3321533203125,1.0,283.1499938964844,286.1354064941406,293.4458312988281,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15811.5361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348907589912415,1.0,0.0,0.0,2.3569891452789307,2.356999397277832,3.706880420395464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.564453125,0.0,416.7047729492188,1895.4371337890625,0.0,1896.2244873046875,0.5873042345046997,1.0,0.0,3.0,1.0,0.0
12393300,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.8576772212982178,0.3205057084560394,0.2895762622356415,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023254394531,0.92214435338974,0.3959539234638214,0.3756043016910553,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.8570210337638855,0.3195260465145111,0.2247003614902496,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024780273437,0.8668127059936523,0.3308953046798706,0.3148591518402099,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.8059952259063721,0.2627166211605072,1.1899162530899048,287.1022644042969,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.24951171875,287.1007385253906,1.0,0.5314087271690369,1.0,1.0,0.0,1.0,-2.8751449584960938,2.875138282775879,6.652453066635644e-06,2.2234811782836914,0.8946735858917236,0.8946735858917236,0.0,116.64099884033205,99.0,29683.572265625,-0.0,1929.8282470703125,1.0,283.1499938964844,286.1146240234375,293.4626159667969,295.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,15839.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385032176971436,1.0,0.0,0.0,2.3970792293548584,2.397089719772339,3.834053359241807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.90380859375,0.0,435.8030090332031,1895.4371337890625,0.0,1926.8416748046875,0.5962868928909302,1.0,0.0,3.0,1.0,0.0
12393360,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849914550781,0.8697342872619629,0.3210195899009704,0.289855033159256,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.937835931777954,0.397096186876297,0.3764805793762207,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849914550781,0.8686665296554565,0.3196165859699249,0.2246182262897491,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849609375,0.8789252042770386,0.3311231434345245,0.3148783147335052,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851745605469,0.8165210485458374,0.2625455558300018,1.1882156133651731,287.08477783203125,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2481384277344,287.08331298828125,1.0,0.5281562209129333,1.0,1.0,0.0,1.0,-2.8744137287139893,2.8744070529937744,6.649021543125855e-06,2.2228944301605225,0.90735524892807,0.90735524892807,0.0,111.7363052368164,87.0,29970.15234375,-0.0,1904.60205078125,1.0,283.1499938964844,286.0946960449219,293.4794616699219,295.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,15872.9560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419700026512146,1.0,0.0,0.0,2.436405897140503,2.4364166259765625,3.960888648180117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8662109375,0.0,455.1570739746094,1895.4371337890625,0.0,1956.39306640625,0.6081240177154541,1.0,0.0,3.0,1.0,0.0
12393420,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.9006154537200928,0.3219472467899322,0.2903274595737457,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03192138671875,0.973485231399536,0.3993363082408905,0.3781922161579132,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.8987082839012146,0.3197513818740845,0.2244216501712799,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.9100693464279176,0.3315327763557434,0.3148707449436188,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8418415188789368,0.2621796131134033,1.1846808195114136,287.0318603515625,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2449645996094,287.02996826171875,1.0,0.5211600661277771,1.0,1.0,0.0,1.0,-2.8725454807281494,2.8725388050079346,6.64030312691466e-06,2.221414566040039,0.9329479932785034,0.9329479932785034,0.0,101.287109375,75.0,30686.85546875,-0.0,1850.407958984375,1.0,283.1499938964844,286.0369567871094,293.5172424316406,295.5286865234375,293.1499938964844,293.1499938964844,283.1499938964844,16390.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493124008178711,1.0,0.0,0.0,2.5453555583953857,2.5453672409057617,4.3230502910773794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.59619140625,0.0,514.117919921875,1895.4371337890625,0.0,2019.50537109375,0.6337435841560364,1.0,0.0,3.0,1.0,0.0
12393480,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.9006154537200928,0.3219472467899322,0.2903274595737457,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03192138671875,0.973485231399536,0.3993363082408905,0.3781922161579132,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.8987082839012146,0.3197513818740845,0.2244216501712799,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.9100693464279176,0.3315327763557434,0.3148707449436188,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8418415188789368,0.2621796131134033,1.1846808195114136,287.0318603515625,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2449645996094,287.02996826171875,1.0,0.5211600661277771,1.0,1.0,0.0,1.0,-2.8725454807281494,2.8725388050079346,6.64030312691466e-06,2.221414566040039,0.9329479932785034,0.9329479932785034,0.0,101.287109375,75.0,30686.85546875,-0.0,1850.407958984375,1.0,283.1499938964844,286.0369567871094,293.5172424316406,295.5286865234375,293.1499938964844,293.1499938964844,283.1499938964844,16390.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493124008178711,1.0,0.0,0.0,2.5453555583953857,2.5453672409057617,4.3230502910773794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.59619140625,0.0,514.117919921875,1895.4371337890625,0.0,2019.50537109375,0.6337435841560364,1.0,0.0,3.0,1.0,0.0
12393540,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.9396045804023744,0.3226988017559051,0.2907045781612396,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.9990000128746032,0.4016494154930115,0.3732701539993286,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9365543723106384,0.3197786808013916,0.2241993248462677,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.9495762586593628,0.3318343460559845,0.3148280680179596,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.8721132278442383,0.2617333829402923,1.181105613708496,286.97021484375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2411804199219,286.967041015625,1.0,0.5132704973220825,1.0,1.0,0.0,1.0,-2.861543655395508,2.861537218093872,6.59046145301545e-06,2.213321685791016,0.9589564800262452,0.9589564800262452,0.0,91.61825561523438,63.0,31389.009765625,-0.0,1786.3634033203125,1.0,283.1499938964844,285.9707336425781,293.55596923828125,295.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,17136.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572259306907654,1.0,0.0,0.0,2.666491985321045,2.666504383087158,4.7443194262086763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9677734375,0.0,586.4122314453125,1895.4371337890625,0.0,2088.28564453125,0.6624149084091187,1.0,0.0,3.0,1.0,0.0
12393600,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.9396045804023744,0.3226988017559051,0.2907045781612396,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.9990000128746032,0.4016494154930115,0.3732701539993286,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9365543723106384,0.3197786808013916,0.2241993248462677,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.9495762586593628,0.3318343460559845,0.3148280680179596,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.8721132278442383,0.2617333829402923,1.181105613708496,286.97021484375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2411804199219,286.967041015625,1.0,0.5132704973220825,1.0,1.0,0.0,1.0,-2.861543655395508,2.861537218093872,6.59046145301545e-06,2.213321685791016,0.9589564800262452,0.9589564800262452,0.0,91.61825561523438,63.0,31389.009765625,-0.0,1786.3634033203125,1.0,283.1499938964844,285.9707336425781,293.55596923828125,295.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,17136.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572259306907654,1.0,0.0,0.0,2.666491985321045,2.666504383087158,4.7443194262086763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9677734375,0.0,586.4122314453125,1895.4371337890625,0.0,2088.28564453125,0.6624149084091187,1.0,0.0,3.0,1.0,0.0
12393660,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.9687038064002992,0.3231291472911834,0.2909487783908844,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9990000128746032,0.4071026444435119,0.3431355059146881,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.9653215408325196,0.3195658922195434,0.2239271998405456,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.9769963026046752,0.3319008350372314,0.3147210478782654,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8965627551078796,0.2611080706119537,1.1774145364761353,286.8827819824219,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2499389648437,286.87921142578125,1.0,0.5028344392776489,1.0,1.0,0.0,1.0,-2.8216919898986816,2.821685552597046,6.408065473806346e-06,2.182448387145996,0.984760582447052,0.984760582447052,0.0,84.33914947509766,83.0,31899.669921875,-0.0,1689.2276611328125,1.0,283.1499938964844,285.8863525390625,293.5891418457031,295.68096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18049.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647075057029724,1.0,0.0,0.0,2.7938034534454346,2.7938168048858643,5.208168545323133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.71923828125,0.0,670.1175537109375,1895.4371337890625,0.0,2153.988037109375,0.6926743984222412,1.0,0.0,3.0,1.0,0.0
12393720,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.9687038064002992,0.3231291472911834,0.2909487783908844,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9990000128746032,0.4071026444435119,0.3431355059146881,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.9653215408325196,0.3195658922195434,0.2239271998405456,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.9769963026046752,0.3319008350372314,0.3147210478782654,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8965627551078796,0.2611080706119537,1.1774145364761353,286.8827819824219,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2499389648437,286.87921142578125,1.0,0.5028344392776489,1.0,1.0,0.0,1.0,-2.8216919898986816,2.821685552597046,6.408065473806346e-06,2.182448387145996,0.984760582447052,0.984760582447052,0.0,84.33914947509766,83.0,31899.669921875,-0.0,1689.2276611328125,1.0,283.1499938964844,285.8863525390625,293.5891418457031,295.68096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18049.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647075057029724,1.0,0.0,0.0,2.7938034534454346,2.7938168048858643,5.208168545323133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.71923828125,0.0,670.1175537109375,1895.4371337890625,0.0,2153.988037109375,0.6926743984222412,1.0,0.0,3.0,1.0,0.0
12393780,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.9704756140708924,0.3234640955924988,0.2912380695343017,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,0.4138461649417877,0.3415581881999969,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.9665406346321106,0.3193171620368957,0.2237381786108017,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.978374183177948,0.3319310247898102,0.3147288560867309,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.897258460521698,0.2605294585227966,1.1746509075164795,286.8166809082031,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2658386230469,286.8152770996094,1.0,0.5027320981025696,1.0,1.0,0.0,1.0,-2.816547393798828,2.8165409564971924,6.383093932527117e-06,2.1777279376983643,1.0,1.0,0.0,83.82181549072266,103.0,32557.142578125,-0.0,1679.0123291015625,1.0,283.1499938964844,285.818603515625,293.6196594238281,295.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,19218.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709411978721619,1.0,0.0,0.0,2.919950008392334,2.919964551925659,5.689107638318092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.23486328125,0.0,762.0719604492188,1895.4371337890625,0.0,2209.200927734375,0.7228528261184692,1.0,0.0,3.0,1.0,0.0
12393840,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.9704756140708924,0.3234640955924988,0.2912380695343017,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,0.4138461649417877,0.3415581881999969,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.9665406346321106,0.3193171620368957,0.2237381786108017,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.978374183177948,0.3319310247898102,0.3147288560867309,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.897258460521698,0.2605294585227966,1.1746509075164795,286.8166809082031,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2658386230469,286.8152770996094,1.0,0.5027320981025696,1.0,1.0,0.0,1.0,-2.816547393798828,2.8165409564971924,6.383093932527117e-06,2.1777279376983643,1.0,1.0,0.0,83.82181549072266,103.0,32557.142578125,-0.0,1679.0123291015625,1.0,283.1499938964844,285.818603515625,293.6196594238281,295.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,19218.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709411978721619,1.0,0.0,0.0,2.919950008392334,2.919964551925659,5.689107638318092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.23486328125,0.0,762.0719604492188,1895.4371337890625,0.0,2209.200927734375,0.7228528261184692,1.0,0.0,3.0,1.0,0.0
12393900,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.9628459215164183,0.3236548900604248,0.2914589345455169,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.9990000128746032,0.4160299599170685,0.3500042557716369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.958428680896759,0.3192269206047058,0.2237117737531662,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.9710240364074708,0.3319751620292663,0.3148212134838104,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.8895313739776611,0.2602730393409729,1.1737537384033203,286.7958984375,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2679748535156,286.7948913574219,1.0,0.5055177807807922,1.0,1.0,0.0,1.0,-2.82595157623291,2.825945377349853,6.425424089684384e-06,2.184832572937012,1.0,1.0,0.0,85.72763061523438,103.0,32965.23828125,-0.0,1702.40625,1.0,283.1499938964844,285.7929992675781,293.6375732421875,295.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,20078.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741008400917053,1.0,0.0,0.0,2.984621047973633,2.984636306762696,5.943903147453966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.6884765625,0.0,813.8312377929688,1895.4371337890625,0.0,2237.340087890625,0.7358564138412476,1.0,0.0,3.0,1.0,0.0
12393960,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.950712263584137,0.3238746523857116,0.2917313277721405,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.9990000128746032,0.4171716570854187,0.3630541563034057,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.9457541704177856,0.3191700279712677,0.2237302362918853,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.95927631855011,0.3320506513118744,0.3149717450141907,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.8783150315284729,0.2600333988666534,1.1730982065200806,286.7891540527344,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.26483154296875,286.7891540527344,1.0,0.5098536610603333,1.0,1.0,0.0,1.0,-2.841367483139038,2.8413610458374023,6.495430625363952e-06,2.196621417999268,1.0,1.0,0.0,88.78911590576172,123.0,33327.7734375,-0.0,1740.764892578125,1.0,283.1499938964844,285.7805480957031,293.6560974121094,295.8233947753906,293.1499938964844,293.1499938964844,283.1499938964844,20690.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774102687835693,1.0,0.0,0.0,3.0297913551330566,3.0298073291778564,6.125179083937837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.66259765625,0.0,851.3439331054688,1895.4371337890625,0.0,2266.920166015625,0.7496779561042786,1.0,0.0,3.0,1.0,0.0
12394020,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.9135708212852478,0.3243775069713592,0.2924767136573791,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.9946702122688292,0.4162703156471252,0.3950294554233551,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.908251404762268,0.3191440105438232,0.2239356338977813,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.9220527410507202,0.3322857022285461,0.3154970109462738,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.8477799296379089,0.2595667243003845,1.1725751161575315,286.78582763671875,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2432861328125,286.7862548828125,1.0,0.5220192074775696,1.0,1.0,0.0,1.0,-2.8817856311798096,2.8817789554595947,6.682529146928573e-06,2.228309631347656,1.0,1.0,0.0,98.7126235961914,143.0,34165.96484375,-0.0,1851.980224609375,1.0,283.1499938964844,285.760986328125,293.6957092285156,295.9115905761719,293.1499938964844,293.1499938964844,283.1499938964844,22065.970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848753929138184,1.0,0.0,0.0,3.128855466842652,3.128872394561768,6.53227289149072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.1953125,0.0,937.6126098632812,1895.4371337890625,0.0,2334.02197265625,0.773904025554657,1.0,0.0,3.0,1.0,0.0
12394080,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.9135708212852478,0.3243775069713592,0.2924767136573791,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.9946702122688292,0.4162703156471252,0.3950294554233551,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.908251404762268,0.3191440105438232,0.2239356338977813,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.9220527410507202,0.3322857022285461,0.3154970109462738,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.8477799296379089,0.2595667243003845,1.1725751161575315,286.78582763671875,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2432861328125,286.7862548828125,1.0,0.5220192074775696,1.0,1.0,0.0,1.0,-2.8817856311798096,2.8817789554595947,6.682529146928573e-06,2.228309631347656,1.0,1.0,0.0,98.7126235961914,143.0,34165.96484375,-0.0,1851.980224609375,1.0,283.1499938964844,285.760986328125,293.6957092285156,295.9115905761719,293.1499938964844,293.1499938964844,283.1499938964844,22065.970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848753929138184,1.0,0.0,0.0,3.128855466842652,3.128872394561768,6.53227289149072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.1953125,0.0,937.6126098632812,1895.4371337890625,0.0,2334.02197265625,0.773904025554657,1.0,0.0,3.0,1.0,0.0
12394140,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.8600940704345703,0.3246598243713379,0.2934973835945129,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623596191406,0.938190460205078,0.4155676960945129,0.3945893049240112,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.855282723903656,0.3189819455146789,0.2244024723768234,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.8667860627174377,0.3323835730552673,0.3163728415966034,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.8007909655570984,0.2588924169540405,1.1733232736587524,286.7623596191406,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2224426269531,286.7618103027344,1.0,0.5344208478927612,1.0,1.0,0.0,1.0,-2.884188652038574,2.88418197631836,6.693588147754781e-06,2.2301275730133057,1.0,1.0,0.0,117.57678985595705,163.0,34709.3515625,-0.0,1949.121337890625,1.0,283.1499938964844,285.728271484375,293.72979736328125,295.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,23367.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924752235412598,1.0,0.0,0.0,3.219822406768799,3.2198402881622314,6.917627501934476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.10498046875,0.0,1021.7927856445312,1895.4371337890625,0.0,2402.8369140625,0.7961753010749817,1.0,0.0,3.0,1.0,0.0
12394200,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.8600940704345703,0.3246598243713379,0.2934973835945129,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623596191406,0.938190460205078,0.4155676960945129,0.3945893049240112,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.855282723903656,0.3189819455146789,0.2244024723768234,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.8667860627174377,0.3323835730552673,0.3163728415966034,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.8007909655570984,0.2588924169540405,1.1733232736587524,286.7623596191406,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2224426269531,286.7618103027344,1.0,0.5344208478927612,1.0,1.0,0.0,1.0,-2.884188652038574,2.88418197631836,6.693588147754781e-06,2.2301275730133057,1.0,1.0,0.0,117.57678985595705,163.0,34709.3515625,-0.0,1949.121337890625,1.0,283.1499938964844,285.728271484375,293.72979736328125,295.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,23367.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924752235412598,1.0,0.0,0.0,3.219822406768799,3.2198402881622314,6.917627501934476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.10498046875,0.0,1021.7927856445312,1895.4371337890625,0.0,2402.8369140625,0.7961753010749817,1.0,0.0,3.0,1.0,0.0
12394260,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.8250823616981506,0.3247846364974975,0.2943552732467651,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.8938884735107422,0.4165169298648834,0.3959588706493377,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.8204033970832825,0.3187449872493744,0.2248056530952453,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.8309845924377441,0.3324070572853088,0.3171643316745758,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.7652177810668945,0.2581513524055481,1.1736427545547483,286.7417907714844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2122497558594,286.7414245605469,1.0,0.5471816658973694,1.0,1.0,0.0,1.0,-2.8886847496032715,2.8886780738830566,6.714381015626714e-06,2.23356294631958,1.0,1.0,0.0,136.88238525390625,151.0,35229.6640625,-0.0,2051.56689453125,1.0,283.1499938964844,285.6993713378906,293.7574462890625,296.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,24615.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986050844192505,1.0,0.0,0.0,3.3046751022338867,3.304693937301636,7.287034691216832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.27783203125,0.0,1104.72314453125,1895.4371337890625,0.0,2458.678466796875,0.8169660568237305,1.0,0.0,3.0,1.0,0.0
12394320,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.8250823616981506,0.3247846364974975,0.2943552732467651,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.8938884735107422,0.4165169298648834,0.3959588706493377,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.8204033970832825,0.3187449872493744,0.2248056530952453,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.8309845924377441,0.3324070572853088,0.3171643316745758,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.7652177810668945,0.2581513524055481,1.1736427545547483,286.7417907714844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2122497558594,286.7414245605469,1.0,0.5471816658973694,1.0,1.0,0.0,1.0,-2.8886847496032715,2.8886780738830566,6.714381015626714e-06,2.23356294631958,1.0,1.0,0.0,136.88238525390625,151.0,35229.6640625,-0.0,2051.56689453125,1.0,283.1499938964844,285.6993713378906,293.7574462890625,296.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,24615.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986050844192505,1.0,0.0,0.0,3.3046751022338867,3.304693937301636,7.287034691216832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.27783203125,0.0,1104.72314453125,1895.4371337890625,0.0,2458.678466796875,0.8169660568237305,1.0,0.0,3.0,1.0,0.0
12394380,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.8158962726593018,0.3248419165611267,0.2946450710296631,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235412597656,0.8837867379188538,0.4178400039672851,0.3973540365695953,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.810889720916748,0.3185259401798248,0.2248320877552032,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.821756899356842,0.3324096202850342,0.3174114227294922,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72369384765625,0.7556524276733398,0.2574977874755859,1.1718589067459106,286.7235412597656,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2066650390625,286.7230224609375,1.0,0.5503392219543457,1.0,1.0,0.0,1.0,-2.8889009952545166,2.8888943195343018,6.715494691889035e-06,2.233778238296509,1.0,1.0,0.0,143.0994110107422,151.0,35650.37890625,-0.0,2082.552734375,1.0,283.1499938964844,285.6740417480469,293.78240966796875,296.0970764160156,293.1499938964844,293.1499938964844,283.1499938964844,25718.59765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030860424041748,1.0,0.0,0.0,3.377906560897827,3.377926111221313,7.613573984599498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.0205078125,0.0,1179.8046875,1895.4371337890625,0.0,2499.673583984375,0.8319677114486694,1.0,0.0,3.0,1.0,0.0
12394440,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8155491352081299,0.3248530030250549,0.2946618199348449,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8835096955299377,0.4180415570735931,0.39754319190979,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8105048537254333,0.3185011744499206,0.2248196303844452,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8214080929756165,0.332413911819458,0.3174225687980652,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.755237877368927,0.2574138045310974,1.171514630317688,286.72216796875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2060852050781,286.72174072265625,1.0,0.550426721572876,1.0,1.0,0.0,1.0,-2.888733386993408,2.8887267112731934,6.714711616950808e-06,2.233647108078003,1.0,1.0,0.0,143.33782958984375,139.0,35694.1484375,-0.0,2083.445556640625,1.0,283.1499938964844,285.6718444824219,293.78570556640625,296.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,25824.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036239147186279,1.0,0.0,0.0,3.384834289550781,3.384853839874268,7.644835022801999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.59228515625,0.0,1187.07861328125,1895.4371337890625,0.0,2504.604248046875,0.8366223573684692,1.0,0.0,3.0,1.0,0.0
12394500,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.8156723976135254,0.3248985111713409,0.2946987748146057,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.8842126131057739,0.4189106225967407,0.3983308970928192,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.810510516166687,0.3184053599834442,0.2247459292411804,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.8215092420578003,0.332437515258789,0.3174367845058441,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.7549942135810852,0.2570744156837463,1.169942855834961,286.7095642089844,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2039489746094,286.70880126953125,1.0,0.5501033067703247,1.0,1.0,0.0,1.0,-2.8877646923065186,2.887758016586304,6.710192792525049e-06,2.2328906059265137,1.0,1.0,0.0,143.2388458251953,139.0,35940.390625,-0.0,2081.331787109375,1.0,283.1499938964844,285.6551513671875,293.8004455566406,296.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,26541.279296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805836021900177,1.0,0.0,0.0,3.431507110595703,3.4315273761749268,7.857115065235121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.81982421875,0.0,1236.8642578125,1895.4371337890625,0.0,2524.9013671875,0.8452696800231934,1.0,0.0,3.0,1.0,0.0
12394560,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.8178591132164001,0.3249542117118835,0.2946865856647491,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7028503417969,0.8873752951622009,0.4198241531848907,0.3991082310676574,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.8126320838928223,0.3183304667472839,0.2246421873569488,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.823663055896759,0.3324785232543945,0.3174072504043579,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.7567148208618164,0.2567586004734039,1.1681947708129885,286.7028503417969,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2022399902344,286.7024230957031,1.0,0.5488738417625427,1.0,1.0,0.0,1.0,-2.8864235877990723,2.8864169120788574,6.703934104734799e-06,2.231841564178467,1.0,1.0,0.0,141.7068328857422,127.0,36117.83984375,-0.0,2071.541015625,1.0,283.1499938964844,285.645263671875,293.8148498535156,296.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,27004.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078399300575256,1.0,0.0,0.0,3.4613351821899414,3.4613559246063232,7.994303246050549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.55419921875,0.0,1269.3995361328125,1895.4371337890625,0.0,2543.315673828125,0.8553922772407532,1.0,0.0,3.0,1.0,0.0
12394620,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.8269159197807312,0.3250861465930938,0.2945756316184997,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.899485170841217,0.4217396974563598,0.4006465077400207,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.8215718269348145,0.3182379007339477,0.2243910729885101,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.8327348232269287,0.3326098322868347,0.3172804415225982,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.7648459076881409,0.2561948001384735,1.164458155632019,286.6847839355469,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1997985839844,286.6844177246094,1.0,0.5445278882980347,1.0,1.0,0.0,1.0,-2.8831942081451416,2.8831875324249268,6.688870143989334e-06,2.2293126583099365,1.0,1.0,0.0,135.63543701171875,115.0,36515.4296875,-0.0,2036.288330078125,1.0,283.1499938964844,285.6201171875,293.8447570800781,296.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,28165.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115248680114746,1.0,0.0,0.0,3.5349178314208984,3.5349392890930176,8.337809163094789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.1982421875,0.0,1352.0894775390625,1895.4371337890625,0.0,2577.242919921875,0.8734540939331055,1.0,0.0,3.0,1.0,0.0
12394680,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.8269159197807312,0.3250861465930938,0.2945756316184997,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.899485170841217,0.4217396974563598,0.4006465077400207,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.8215718269348145,0.3182379007339477,0.2243910729885101,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.8327348232269287,0.3326098322868347,0.3172804415225982,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.7648459076881409,0.2561948001384735,1.164458155632019,286.6847839355469,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1997985839844,286.6844177246094,1.0,0.5445278882980347,1.0,1.0,0.0,1.0,-2.8831942081451416,2.8831875324249268,6.688870143989334e-06,2.2293126583099365,1.0,1.0,0.0,135.63543701171875,115.0,36515.4296875,-0.0,2036.288330078125,1.0,283.1499938964844,285.6201171875,293.8447570800781,296.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,28165.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115248680114746,1.0,0.0,0.0,3.5349178314208984,3.5349392890930176,8.337809163094789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.1982421875,0.0,1352.0894775390625,1895.4371337890625,0.0,2577.242919921875,0.8734540939331055,1.0,0.0,3.0,1.0,0.0
12394740,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.8412249088287354,0.3252343237400055,0.2943885326385498,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680908203125,0.9191668033599854,0.4237352311611175,0.4021705985069275,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.8355835676193237,0.3182132244110107,0.2241159975528717,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.8473089933395386,0.3328010439872741,0.3171129524707794,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.7784311175346375,0.255713552236557,1.160632610321045,286.6680908203125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1982421875,286.6677551269531,1.0,0.5385822057723999,1.0,1.0,0.0,1.0,-2.879671335220337,2.879664659500122,6.672451490885578e-06,2.2265520095825195,1.0,1.0,0.0,127.03377532958984,103.0,36893.85546875,-0.0,1988.20458984375,1.0,283.1499938964844,285.5963439941406,293.87506103515625,296.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29310.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148640394210815,1.0,0.0,0.0,3.606111526489258,3.606133937835693,8.677040455040697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.84033203125,0.0,1435.43994140625,1895.4371337890625,0.0,2608.05615234375,0.8909350633621216,1.0,0.0,3.0,1.0,0.0
12394800,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.8412249088287354,0.3252343237400055,0.2943885326385498,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680908203125,0.9191668033599854,0.4237352311611175,0.4021705985069275,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.8355835676193237,0.3182132244110107,0.2241159975528717,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.8473089933395386,0.3328010439872741,0.3171129524707794,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.7784311175346375,0.255713552236557,1.160632610321045,286.6680908203125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1982421875,286.6677551269531,1.0,0.5385822057723999,1.0,1.0,0.0,1.0,-2.879671335220337,2.879664659500122,6.672451490885578e-06,2.2265520095825195,1.0,1.0,0.0,127.03377532958984,103.0,36893.85546875,-0.0,1988.20458984375,1.0,283.1499938964844,285.5963439941406,293.87506103515625,296.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29310.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148640394210815,1.0,0.0,0.0,3.606111526489258,3.606133937835693,8.677040455040697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.84033203125,0.0,1435.43994140625,1895.4371337890625,0.0,2608.05615234375,0.8909350633621216,1.0,0.0,3.0,1.0,0.0
12394860,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.8613303899765015,0.3253847956657409,0.2941525876522064,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.947104036808014,0.425784707069397,0.4036937355995178,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.8551747798919678,0.3182439506053924,0.2238397449254989,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.867918848991394,0.3330418467521667,0.3169379234313965,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.7975010275840759,0.2553017735481262,1.156864047050476,286.65283203125,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.197265625,286.6525573730469,1.0,0.5317109823226929,1.0,1.0,0.0,1.0,-2.876146078109741,2.8761394023895264,6.656046480202349e-06,2.2237911224365234,1.0,1.0,0.0,116.99883270263672,91.0,37260.31640625,-0.0,1933.203857421875,1.0,283.1499938964844,285.57403564453125,293.9056396484375,296.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,30446.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179080486297607,1.0,0.0,0.0,3.675297737121582,3.675321102142334,9.013186854645028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.9033203125,0.0,1519.65576171875,1895.4371337890625,0.0,2636.19970703125,0.9079273343086244,1.0,0.0,3.0,1.0,0.0
12394920,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.8613303899765015,0.3253847956657409,0.2941525876522064,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.947104036808014,0.425784707069397,0.4036937355995178,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.8551747798919678,0.3182439506053924,0.2238397449254989,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.867918848991394,0.3330418467521667,0.3169379234313965,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.7975010275840759,0.2553017735481262,1.156864047050476,286.65283203125,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.197265625,286.6525573730469,1.0,0.5317109823226929,1.0,1.0,0.0,1.0,-2.876146078109741,2.8761394023895264,6.656046480202349e-06,2.2237911224365234,1.0,1.0,0.0,116.99883270263672,91.0,37260.31640625,-0.0,1933.203857421875,1.0,283.1499938964844,285.57403564453125,293.9056396484375,296.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,30446.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179080486297607,1.0,0.0,0.0,3.675297737121582,3.675321102142334,9.013186854645028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.9033203125,0.0,1519.65576171875,1895.4371337890625,0.0,2636.19970703125,0.9079273343086244,1.0,0.0,3.0,1.0,0.0
12394980,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8890330195426941,0.3255295157432556,0.2938822507858276,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.979250431060791,0.4278750717639923,0.4052254557609558,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8823319673538208,0.3183215260505676,0.2235735356807708,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8961759209632874,0.3333244025707245,0.3167715966701507,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8219051957130432,0.254948616027832,1.1532158851623535,286.6392517089844,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1967468261719,286.6390380859375,1.0,0.5242956876754761,1.0,1.0,0.0,1.0,-2.872757196426392,2.8727505207061768,6.640306310146116e-06,2.221142053604126,1.0,1.0,0.0,106.15235137939452,79.0,37621.33984375,-0.0,1874.5791015625,1.0,283.1499938964844,285.5533142089844,293.937255859375,296.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,31574.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207017779350281,1.0,0.0,0.0,3.7427546977996826,3.742778778076172,9.347081117994094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.01513671875,0.0,1604.8770751953125,1895.4371337890625,0.0,2662.072265625,0.9244977831840516,1.0,0.0,3.0,1.0,0.0
