time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395040,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8890330195426941,0.3255295157432556,0.2938822507858276,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.979250431060791,0.4278750717639923,0.4052254557609558,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8823319673538208,0.3183215260505676,0.2235735356807708,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8961759209632874,0.3333244025707245,0.3167715966701507,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8219051957130432,0.254948616027832,1.1532158851623535,286.6392517089844,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1967468261719,286.6390380859375,1.0,0.5242956876754761,1.0,1.0,0.0,1.0,-2.872757196426392,2.8727505207061768,6.640306310146116e-06,2.221142053604126,1.0,1.0,0.0,106.15235137939452,79.0,37621.33984375,-0.0,1874.5791015625,1.0,283.1499938964844,285.5533142089844,293.937255859375,296.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,31574.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207017779350281,1.0,0.0,0.0,3.7427546977996826,3.742778778076172,9.347081117994094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.01513671875,0.0,1604.8770751953125,1895.4371337890625,0.0,2662.072265625,0.9244977831840516,1.0,0.0,3.0,1.0,0.0
12395100,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9065882563591005,0.3255910575389862,0.2937374114990234,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9952454566955566,0.428932785987854,0.405998170375824,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.8996130228042603,0.3183757364749908,0.2234472334384918,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9145367741584778,0.3334793448448181,0.3166957497596741,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.8362554907798767,0.2547922134399414,1.1514519453048706,286.6305236816406,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1966247558594,286.63006591796875,1.0,0.5204564929008484,1.0,1.0,0.0,1.0,-2.8711485862731934,2.8711419105529785,6.632845725107472e-06,2.219886779785156,1.0,1.0,0.0,100.53934478759766,79.0,37826.921875,-0.0,1844.5252685546875,1.0,283.1499938964844,285.5405578613281,293.9537048339844,296.4002685546875,293.1499938964844,293.1499938964844,283.1499938964844,32270.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220557570457458,1.0,0.0,0.0,3.783781290054321,3.7838058471679688,9.553122026773051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.4072265625,0.0,1658.23388671875,1895.4371337890625,0.0,2674.625,0.9317643046379088,1.0,0.0,3.0,1.0,0.0
12395160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.9206743240356444,0.3255947530269623,0.2936344742774963,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.9990000128746032,0.4302986562252044,0.3973398506641388,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.912896454334259,0.3184050619602203,0.2233738005161285,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.9292764663696288,0.3336088359355926,0.3166909217834472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.8469310998916626,0.254617303609848,1.1500519514083862,286.6231384277344,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1972045898437,286.62188720703125,1.0,0.5160119533538818,1.0,1.0,0.0,1.0,-2.858870267868042,2.8588638305664062,6.57711325402488e-06,2.210787057876587,1.0,1.0,0.0,96.45291137695312,67.0,37900.2890625,-0.0,1805.1636962890625,1.0,283.1499938964844,285.5303039550781,293.9696960449219,296.4246826171875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233120441436768,1.0,0.0,0.0,3.80864691734314,3.808671951293945,9.679093864178867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.23388671875,0.0,1691.1414794921875,1895.4371337890625,0.0,2686.2802734375,0.9406865239143372,1.0,0.0,3.0,1.0,0.0
12395220,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9485068321228028,0.3253973424434662,0.2932879030704498,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9990000128746032,0.4362230598926544,0.3672943413257599,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9407348036766052,0.318353921175003,0.2231843918561935,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9571221470832824,0.3337643444538116,0.3166272044181824,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.8683121800422668,0.2542196214199066,1.1471774578094482,286.58575439453125,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2127685546875,286.58416748046875,1.0,0.5053414702415466,1.0,1.0,0.0,1.0,-2.8185951709747314,2.818588733673096,6.393114745151252e-06,2.1796464920043945,1.0,1.0,0.0,88.79212188720703,85.0,37938.27734375,-0.0,1705.9530029296875,1.0,283.1499938964844,285.4931945800781,293.9979248046875,296.46014404296875,293.1499938964844,293.1499938964844,283.04998779296875,33814.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248357772827148,1.0,0.0,0.0,3.8732290267944336,3.873254776000977,1.0010128335125046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.14697265625,0.0,1778.63720703125,1895.4371337890625,0.0,2700.42626953125,0.9555544257164,1.0,0.0,3.0,1.0,0.0
12395280,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9485068321228028,0.3253973424434662,0.2932879030704498,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9990000128746032,0.4362230598926544,0.3672943413257599,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9407348036766052,0.318353921175003,0.2231843918561935,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9571221470832824,0.3337643444538116,0.3166272044181824,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.8683121800422668,0.2542196214199066,1.1471774578094482,286.58575439453125,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2127685546875,286.58416748046875,1.0,0.5053414702415466,1.0,1.0,0.0,1.0,-2.8185951709747314,2.818588733673096,6.393114745151252e-06,2.1796464920043945,1.0,1.0,0.0,88.79212188720703,85.0,37938.27734375,-0.0,1705.9530029296875,1.0,283.1499938964844,285.4931945800781,293.9979248046875,296.46014404296875,293.1499938964844,293.1499938964844,283.04998779296875,33814.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248357772827148,1.0,0.0,0.0,3.8732290267944336,3.873254776000977,1.0010128335125046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.14697265625,0.0,1778.63720703125,1895.4371337890625,0.0,2700.42626953125,0.9555544257164,1.0,0.0,3.0,1.0,0.0
12395340,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9519914388656616,0.3248719871044159,0.2928673028945923,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,0.4433091878890991,0.3631322383880615,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9445680379867554,0.3181170523166656,0.223032921552658,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9609666466712952,0.3337591290473938,0.3166334331035614,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8711252808570862,0.2537896633148193,1.1451642513275146,286.50750732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2343139648437,286.5072937011719,1.0,0.5043439865112305,1.0,1.0,0.0,1.0,-2.810441493988037,2.8104352951049805,6.354779543471523e-06,2.172701120376587,1.0,1.0,0.0,87.64358520507812,105.0,38631.47265625,-0.0,1688.1490478515625,1.0,283.05206298828125,285.4045104980469,294.0444030761719,296.55084228515625,293.1499938964844,293.1499938964844,282.75,34752.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297125101089478,1.0,0.0,0.0,3.926586151123047,3.926612854003906,1.0287824352417374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.25341796875,0.0,1853.161865234375,1895.4371337890625,0.0,2745.769287109375,0.9665796756744384,1.0,0.0,3.0,1.0,0.0
12395400,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9519914388656616,0.3248719871044159,0.2928673028945923,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,0.4433091878890991,0.3631322383880615,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9445680379867554,0.3181170523166656,0.223032921552658,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9609666466712952,0.3337591290473938,0.3166334331035614,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8711252808570862,0.2537896633148193,1.1451642513275146,286.50750732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2343139648437,286.5072937011719,1.0,0.5043439865112305,1.0,1.0,0.0,1.0,-2.810441493988037,2.8104352951049805,6.354779543471523e-06,2.172701120376587,1.0,1.0,0.0,87.64358520507812,105.0,38631.47265625,-0.0,1688.1490478515625,1.0,283.05206298828125,285.4045104980469,294.0444030761719,296.55084228515625,293.1499938964844,293.1499938964844,282.75,34752.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297125101089478,1.0,0.0,0.0,3.926586151123047,3.926612854003906,1.0287824352417374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.25341796875,0.0,1853.161865234375,1895.4371337890625,0.0,2745.769287109375,0.9665796756744384,1.0,0.0,3.0,1.0,0.0
12395460,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.9315809011459352,0.3235960900783539,0.292075902223587,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.9990000128746032,0.4463499784469604,0.3834486603736877,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33477783203125,0.9244226217269896,0.3173212707042694,0.2227157801389694,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.9418607354164124,0.3332436084747314,0.3164555132389068,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8549706339836121,0.2529583275318146,1.1428080797195437,286.334716796875,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323303222656,286.3348083496094,1.0,0.5106902122497559,1.0,1.0,0.0,1.0,-2.830458402633667,2.8304519653320312,6.445089638873469e-06,2.187933921813965,1.0,1.0,0.0,92.4365234375,123.0,40405.375,-0.0,1741.6409912109375,1.0,282.7560119628906,285.1990661621094,294.11865234375,296.7496643066406,293.1499938964844,293.1499938964844,282.45001220703125,35254.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448053598403931,1.0,0.0,0.0,3.954878330230713,3.954905271530152,1.043661200128554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0625,0.0,1893.5087890625,1895.4371337890625,0.0,2886.642822265625,0.9733107089996338,1.0,0.0,3.0,1.0,0.0
12395520,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.9315809011459352,0.3235960900783539,0.292075902223587,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.9990000128746032,0.4463499784469604,0.3834486603736877,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33477783203125,0.9244226217269896,0.3173212707042694,0.2227157801389694,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.9418607354164124,0.3332436084747314,0.3164555132389068,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8549706339836121,0.2529583275318146,1.1428080797195437,286.334716796875,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323303222656,286.3348083496094,1.0,0.5106902122497559,1.0,1.0,0.0,1.0,-2.830458402633667,2.8304519653320312,6.445089638873469e-06,2.187933921813965,1.0,1.0,0.0,92.4365234375,123.0,40405.375,-0.0,1741.6409912109375,1.0,282.7560119628906,285.1990661621094,294.11865234375,296.7496643066406,293.1499938964844,293.1499938964844,282.45001220703125,35254.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448053598403931,1.0,0.0,0.0,3.954878330230713,3.954905271530152,1.043661200128554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0625,0.0,1893.5087890625,1895.4371337890625,0.0,2886.642822265625,0.9733107089996338,1.0,0.0,3.0,1.0,0.0
12395580,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748352050781,0.9012290835380554,0.3218253254890442,0.2908662557601928,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.4443123042583465,0.4170831739902496,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748352050781,0.89560866355896,0.3161050975322723,0.2221481949090957,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748352050781,0.9112726449966432,0.3323100209236145,0.3159526288509369,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8315722346305847,0.2516958713531494,1.1390204429626465,286.17486572265625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.2035522460937,286.1753234863281,1.0,0.5209251046180725,1.0,1.0,0.0,1.0,-2.863581418991089,2.863574743270874,6.596706498385174e-06,2.2134878635406494,1.0,1.0,0.0,100.88467407226562,123.0,42292.328125,0.0,1834.2503662109373,1.0,282.4569702148437,285.0032958984375,294.1652526855469,296.9171142578125,293.1499938964844,293.1499938964844,282.45001220703125,35546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861149251461029,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523035598453134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.43896484375,0.0,1917.077392578125,1895.4371337890625,0.0,3039.783935546875,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
12395640,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.8999558687210083,0.3217550218105316,0.2908100187778473,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.9990000128746032,0.4441365301609039,0.4186991751194,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.8943654894828796,0.3160561621189117,0.2221208661794662,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.909919798374176,0.3322717845439911,0.3159267008304596,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8305163979530334,0.2516402304172516,1.1388322114944458,286.1752319335937,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.20196533203125,286.1759338378906,1.0,0.5214173197746277,1.0,1.0,0.0,1.0,-2.865126371383667,2.865119695663452,6.603838301089127e-06,2.2146873474121094,1.0,1.0,0.0,101.30979919433594,141.0,42320.10546875,0.0,1838.796630859375,1.0,282.4559631347656,285.003173828125,294.1640319824219,296.9152526855469,293.1499938964844,293.1499938964844,282.1499938964844,35556.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614367246627808,1.0,0.0,0.0,3.971739292144776,3.971766471862793,1.0525791367399506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.40966796875,0.0,1917.8304443359373,1895.4371337890625,0.0,3042.480712890625,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.873274028301239,0.320659726858139,0.2902643084526062,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.9780777096748352,0.4420148134231567,0.4201506078243255,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8682190179824829,0.3152620494365692,0.2218948751688003,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8829551339149475,0.3316188454627991,0.3157523572444916,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8077247738838196,0.2507757246494293,1.1370797157287598,286.03875732421875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18084716796875,286.0299377441406,1.0,0.5268203020095825,1.0,1.0,0.0,1.0,-2.8637945652008057,2.863787889480591,6.598982963623712e-06,2.214233160018921,1.0,1.0,0.0,110.109130859375,141.0,43657.37109375,0.0,1879.554443359375,1.0,282.1932678222656,284.8328857421875,294.2070007324219,297.0945739746094,293.1499938964844,293.1499938964844,282.1499938964844,35657.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871978759765625,1.0,0.0,0.0,3.9774038791656494,3.977431058883667,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.95751953125,0.0,1926.0477294921875,1895.4371337890625,0.0,3141.371826171875,0.9786688685417176,1.0,0.0,3.0,1.0,0.0
12395760,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8497273921966553,0.3193855285644531,0.2895218729972839,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9510418772697448,0.4406168460845947,0.4188782572746277,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8453059196472168,0.3143171370029449,0.2215451151132583,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8591741323471069,0.3308176696300506,0.31541708111763,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7852382659912109,0.2497624307870865,1.134568691253662,285.99285888671875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16412353515625,285.9917297363281,1.0,0.5319854021072388,1.0,1.0,0.0,1.0,-2.8574564456939697,2.857449769973755,6.56993643133319e-06,2.2093913555145264,1.0,1.0,0.0,119.5674057006836,144.0,43842.96875,0.0,1915.589599609375,1.0,282.15594482421875,284.7899475097656,294.1954650878906,297.0518493652344,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770398497581482,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.84814453125,0.0,1932.400146484375,1895.4371337890625,0.0,3188.833251953125,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8240184187889099,0.316610187292099,0.2876055836677551,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9172837138175964,0.4390084743499756,0.4175732731819153,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8203572630882263,0.3122261464595794,0.2205242812633514,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.8335679769515991,0.3290019333362579,0.3142983615398407,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.7598756551742554,0.2475352436304092,1.1273765563964844,285.798828125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.139404296875,285.7975769042969,1.0,0.5375762581825256,1.0,1.0,0.0,1.0,-2.8423731327056885,2.8423666954040527,6.500827112176921e-06,2.19775938987732,1.0,1.0,0.0,132.0717010498047,132.0,45251.09375,0.0,1952.0670166015625,1.0,281.8558349609375,284.5703430175781,294.2196350097656,297.1640625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898119926452637,1.0,0.0,0.0,3.987735509872437,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.013671875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.449462890625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8240184187889099,0.316610187292099,0.2876055836677551,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9172837138175964,0.4390084743499756,0.4175732731819153,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8203572630882263,0.3122261464595794,0.2205242812633514,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.8335679769515991,0.3290019333362579,0.3142983615398407,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.7598756551742554,0.2475352436304092,1.1273765563964844,285.798828125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.139404296875,285.7975769042969,1.0,0.5375762581825256,1.0,1.0,0.0,1.0,-2.8423731327056885,2.8423666954040527,6.500827112176921e-06,2.19775938987732,1.0,1.0,0.0,132.0717010498047,132.0,45251.09375,0.0,1952.0670166015625,1.0,281.8558349609375,284.5703430175781,294.2196350097656,297.1640625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898119926452637,1.0,0.0,0.0,3.987735509872437,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.013671875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.449462890625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.8166834115982056,0.3136449456214905,0.2851097285747528,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.9096763134002686,0.4379434585571289,0.4166212081909179,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.8135085105895996,0.3099518120288849,0.2190631031990051,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.8270283341407776,0.3269806206226349,0.3125648200511932,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.7528085112571716,0.2451406568288803,1.11741840839386,285.6004943847656,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1196594238281,285.5990295410156,1.0,0.5360234379768372,1.0,1.0,0.0,1.0,-2.822425842285156,2.8224194049835205,6.40997086520656e-06,2.182366132736206,1.0,1.0,0.0,134.4923095703125,120.0,46583.8359375,0.0,1931.7218017578125,1.0,281.5558166503906,284.347900390625,294.24713134765625,297.2735900878906,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005835652351379,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.34423828125,0.0,1946.2745361328125,1895.4371337890625,0.0,3409.0234375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.8166834115982056,0.3136449456214905,0.2851097285747528,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.9096763134002686,0.4379434585571289,0.4166212081909179,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.8135085105895996,0.3099518120288849,0.2190631031990051,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.8270283341407776,0.3269806206226349,0.3125648200511932,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.7528085112571716,0.2451406568288803,1.11741840839386,285.6004943847656,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1196594238281,285.5990295410156,1.0,0.5360234379768372,1.0,1.0,0.0,1.0,-2.822425842285156,2.8224194049835205,6.40997086520656e-06,2.182366132736206,1.0,1.0,0.0,134.4923095703125,120.0,46583.8359375,0.0,1931.7218017578125,1.0,281.5558166503906,284.347900390625,294.24713134765625,297.2735900878906,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005835652351379,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.34423828125,0.0,1946.2745361328125,1895.4371337890625,0.0,3409.0234375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8178106546401978,0.3110597133636474,0.2827770709991455,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.9132723808288574,0.4371106624603271,0.4157871007919311,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8151012659072876,0.3079537451267242,0.2176496982574463,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.8288372755050659,0.3251780867576599,0.3108377158641815,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.7537915706634521,0.2430659681558609,1.1079177856445312,285.4060363769531,284.95001220703125,295.65875244140625,291.2375793457031,295.65728759765625,297.10498046875,285.4031982421875,1.0,0.5316401720046997,1.0,1.0,0.0,1.0,-2.803429365158081,2.8034231662750244,6.323964043986052e-06,2.1676721572875977,1.0,1.0,0.0,131.75411987304688,120.0,47848.7421875,0.0,1888.4461669921875,1.0,281.2611694335937,284.1298828125,294.2830505371094,297.3994445800781,293.1499938964844,293.1499938964844,281.25,35939.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098684191703796,1.0,0.0,0.0,3.993108510971069,3.993135929107666,1.0639359970809892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.6025390625,0.0,1948.952880859375,1895.4371337890625,0.0,3495.382568359375,0.9824041724205016,1.0,0.0,3.0,1.0,0.0
12396120,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8185264468193054,0.3105766475200653,0.2822883725166321,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.9146751761436462,0.4369741380214691,0.4156000018119812,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.8159144520759583,0.3075786828994751,0.2173506170511245,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.8296917080879211,0.3248372077941894,0.3104686439037323,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.7544551491737366,0.2426701188087463,1.1059378385543823,285.39801025390625,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1024475097656,285.3963928222656,1.0,0.5305429100990295,1.0,1.0,0.0,1.0,-2.799434185028076,2.7994277477264404,6.305926490313141e-06,2.1645712852478027,1.0,1.0,0.0,130.89077758789062,108.0,47856.15625,0.0,1878.0404052734373,1.0,281.2558288574219,284.1227111816406,294.2782287597656,297.3832397460937,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100770354270936,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.6474609375,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.318359375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8259671926498413,0.3074158728122711,0.279259979724884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.927827775478363,0.435947835445404,0.4144212305545807,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8239306807518005,0.3051256835460663,0.215484619140625,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8380832672119141,0.3225947320461273,0.3081458508968353,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7615359425544739,0.2401493936777115,1.0935977697372437,285.1920166015625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0867614746094,285.1902770996094,1.0,0.5226796269416809,1.0,1.0,0.0,1.0,-2.7745141983032227,2.774507999420166,6.194075922394404e-06,2.1452646255493164,1.0,1.0,0.0,123.9345474243164,96.0,49079.3359375,0.0,1806.3143310546875,1.0,280.9557800292969,283.8950500488281,294.31158447265625,297.4925842285156,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186975955963136,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3720703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3577.134521484375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8259671926498413,0.3074158728122711,0.279259979724884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.927827775478363,0.435947835445404,0.4144212305545807,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8239306807518005,0.3051256835460663,0.215484619140625,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8380832672119141,0.3225947320461273,0.3081458508968353,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7615359425544739,0.2401493936777115,1.0935977697372437,285.1920166015625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0867614746094,285.1902770996094,1.0,0.5226796269416809,1.0,1.0,0.0,1.0,-2.7745141983032227,2.774507999420166,6.194075922394404e-06,2.1452646255493164,1.0,1.0,0.0,123.9345474243164,96.0,49079.3359375,0.0,1806.3143310546875,1.0,280.9557800292969,283.8950500488281,294.31158447265625,297.4925842285156,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186975955963136,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3720703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3577.134521484375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8315128087997437,0.3058196902275085,0.2777290046215057,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9370800852775574,0.4354131817817688,0.4138104915618896,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8297417163848877,0.3038873076438904,0.2145348638296127,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8442332744598389,0.3214533925056457,0.3069516122341156,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7669366598129272,0.238884836435318,1.0873147249221802,285.0374450683594,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0796203613281,285.0273132324219,1.0,0.5181646943092346,1.0,1.0,0.0,1.0,-2.761813163757324,2.761806964874268,6.137433956610039e-06,2.135415315628052,1.0,1.0,0.0,119.63095092773438,96.0,50201.0546875,0.0,1766.645263671875,1.0,280.6927185058594,283.7130126953125,294.3520202636719,297.6534729003906,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249788522720336,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.3427734375,0.0,1951.798583984375,1895.4371337890625,0.0,3635.033203125,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8378822803497314,0.3041632175445556,0.2760800421237945,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9473190307617188,0.4348140954971313,0.4130770862102508,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8363921642303467,0.3025990724563598,0.2135126292705536,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8513466715812683,0.32026007771492,0.3056619167327881,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7732253074645996,0.2375850230455398,1.0807093381881714,284.9826965332031,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0722045898437,284.9808654785156,1.0,0.513334333896637,1.0,1.0,0.0,1.0,-2.748233795166016,2.748227596282959,6.077171292417916e-06,2.1248888969421387,1.0,1.0,0.0,115.061767578125,84.0,50258.44921875,0.0,1724.76025390625,1.0,280.6556701660156,283.6649780273437,294.3462829589844,297.6010437011719,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266344308853148,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.58203125,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.254150390625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8499653339385986,0.3016541302204132,0.2736471593379974,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9647998809814452,0.433865487575531,0.4119914472103119,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8488876223564148,0.3006485104560852,0.2119988799095153,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8647432923316956,0.3184434473514557,0.3037391006946563,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.785102367401123,0.2356332093477249,1.0708857774734497,284.7882995605469,284.95001220703125,295.8731994628906,291.3477783203125,295.8717041015625,297.0617980957031,284.78399658203125,1.0,0.5057187080383301,1.0,1.0,0.0,1.0,-2.7280707359313965,2.728064775466919,5.9882295317947865e-06,2.1092538833618164,0.9968447089195251,0.9968447089195251,0.0,107.68641662597656,84.0,51392.4296875,0.0,1660.5343017578125,1.0,280.3659973144531,283.448486328125,294.386962890625,297.7343444824219,293.1499938964844,293.1499938964844,280.3500061035156,36073.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933860957622528,1.0,0.0,0.0,3.993585109710693,3.993612766265869,1.0641899734764593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.17431640625,0.0,1950.6798095703125,1895.4371337890625,0.0,3716.4794921875,0.9825749397277832,1.0,0.0,3.0,1.0,0.0
12396480,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.854699432849884,0.3008222579956054,0.2727779150009155,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9709807634353638,0.4335580170154571,0.4115763008594513,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8537772297859192,0.2999996542930603,0.2114576548337936,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8699774742126465,0.3178344666957855,0.3030492067337036,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7897159457206726,0.2349787056446075,1.0674264430999756,284.77197265625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0585632324219,284.7701110839844,1.0,0.5030183792114258,1.0,1.0,0.0,1.0,-2.7208898067474365,2.720883846282959,5.956686436547898e-06,2.1036736965179443,0.9960476756095886,0.9960476756095886,0.0,105.10154724121094,72.0,51381.80859375,0.0,1638.071044921875,1.0,280.35577392578125,283.4344787597656,294.38140869140625,297.7071838378906,293.1499938964844,293.1499938964844,280.04998779296875,36096.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933935821056366,1.0,0.0,0.0,3.992415428161621,3.9924428462982178,1.0635666285452317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.7763671875,0.0,1949.32080078125,1895.4371337890625,0.0,3717.16357421875,0.9823312163352966,1.0,0.0,3.0,1.0,0.0
12396540,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.878150224685669,0.2974187135696411,0.2693879306316376,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9961018562316896,0.4321898221969604,0.4099434316158294,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.877889096736908,0.2973397076129913,0.2093405127525329,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.8954506516456604,0.3153230845928192,0.3003298342227936,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8117589354515076,0.2323413044214248,1.0538774728775024,284.5613098144531,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.04522705078125,284.5595092773437,1.0,0.4920272827148437,1.0,1.0,0.0,1.0,-2.6927595138549805,2.692753791809082,5.8339646784588695e-06,2.0818333625793457,0.9891242384910583,0.9891242384910583,0.0,94.51458740234376,60.0,52444.8359375,0.0,1549.0330810546875,1.0,280.0558166503906,283.2051086425781,294.4167175292969,297.81011962890625,293.1499938964844,293.1499938964844,279.75,36258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406101107597352,1.0,0.0,0.0,3.983499050140381,3.9835264682769775,1.0588213399387314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.58642578125,0.0,1938.927001953125,1895.4371337890625,0.0,3777.990966796875,0.9804057478904724,1.0,0.0,3.0,1.0,0.0
12396600,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.878150224685669,0.2974187135696411,0.2693879306316376,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9961018562316896,0.4321898221969604,0.4099434316158294,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.877889096736908,0.2973397076129913,0.2093405127525329,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.8954506516456604,0.3153230845928192,0.3003298342227936,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8117589354515076,0.2323413044214248,1.0538774728775024,284.5613098144531,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.04522705078125,284.5595092773437,1.0,0.4920272827148437,1.0,1.0,0.0,1.0,-2.6927595138549805,2.692753791809082,5.8339646784588695e-06,2.0818333625793457,0.9891242384910583,0.9891242384910583,0.0,94.51458740234376,60.0,52444.8359375,0.0,1549.0330810546875,1.0,280.0558166503906,283.2051086425781,294.4167175292969,297.81011962890625,293.1499938964844,293.1499938964844,279.75,36258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406101107597352,1.0,0.0,0.0,3.983499050140381,3.9835264682769775,1.0588213399387314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.58642578125,0.0,1938.927001953125,1895.4371337890625,0.0,3777.990966796875,0.9804057478904724,1.0,0.0,3.0,1.0,0.0
12396660,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.896213948726654,0.2939011752605438,0.2660515308380127,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9990000128746032,0.4324885010719299,0.3877460658550262,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8966764211654663,0.2945213317871094,0.2072398960590362,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9158047437667848,0.3126367926597595,0.2976141571998596,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.8270778656005859,0.2295902818441391,1.0405933856964111,284.3310852050781,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0379333496094,284.3276672363281,1.0,0.4791766703128814,1.0,1.0,0.0,1.0,-2.640352249145508,2.6403467655181885,5.609500476566609e-06,2.041516065597534,0.9790396094322203,0.9790396094322203,0.0,86.44465637207031,48.0,53136.296875,0.0,1440.2652587890625,1.0,279.75592041015625,282.9612121582031,294.44989013671875,297.8969116210937,293.1499938964844,293.1499938964844,279.45001220703125,36463.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462983012199402,1.0,0.0,0.0,3.967217445373535,3.967244863510132,1.0501837550691562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.09619140625,0.0,1919.3287353515625,1895.4371337890625,0.0,3829.553955078125,0.976842164993286,1.0,0.0,3.0,1.0,0.0
12396720,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.896213948726654,0.2939011752605438,0.2660515308380127,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9990000128746032,0.4324885010719299,0.3877460658550262,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8966764211654663,0.2945213317871094,0.2072398960590362,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9158047437667848,0.3126367926597595,0.2976141571998596,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.8270778656005859,0.2295902818441391,1.0405933856964111,284.3310852050781,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0379333496094,284.3276672363281,1.0,0.4791766703128814,1.0,1.0,0.0,1.0,-2.640352249145508,2.6403467655181885,5.609500476566609e-06,2.041516065597534,0.9790396094322203,0.9790396094322203,0.0,86.44465637207031,48.0,53136.296875,0.0,1440.2652587890625,1.0,279.75592041015625,282.9612121582031,294.44989013671875,297.8969116210937,293.1499938964844,293.1499938964844,279.45001220703125,36463.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462983012199402,1.0,0.0,0.0,3.967217445373535,3.967244863510132,1.0501837550691562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.09619140625,0.0,1919.3287353515625,1895.4371337890625,0.0,3829.553955078125,0.976842164993286,1.0,0.0,3.0,1.0,0.0
12396780,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.9189335703849792,0.290257453918457,0.2625882625579834,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850830078125,0.9990000128746032,0.436638742685318,0.3570732176303863,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.9202671051025392,0.2915117144584656,0.2050035297870636,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854797363281,0.941881537437439,0.3097489178180694,0.2947052419185638,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.845176637172699,0.2267431318759918,1.026811957359314,284.0850524902344,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484619140625,284.08123779296875,1.0,0.4644596874713897,1.0,1.0,0.0,1.0,-2.576598882675171,2.576593399047852,5.341616088117007e-06,1.992090106010437,0.965542733669281,0.965542733669281,0.0,78.12348937988281,51.0,53564.19921875,0.0,1319.8519287109375,1.0,279.4560546875,282.7084045410156,294.4790954589844,297.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,36724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94998300075531,1.0,0.0,0.0,3.941452264785767,3.941479206085205,1.036587150338164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.533203125,0.0,1888.0985107421875,1895.4371337890625,0.0,3862.808837890625,0.97117680311203,1.0,0.0,3.0,1.0,0.0
12396840,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.9189335703849792,0.290257453918457,0.2625882625579834,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850830078125,0.9990000128746032,0.436638742685318,0.3570732176303863,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.9202671051025392,0.2915117144584656,0.2050035297870636,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854797363281,0.941881537437439,0.3097489178180694,0.2947052419185638,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.845176637172699,0.2267431318759918,1.026811957359314,284.0850524902344,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484619140625,284.08123779296875,1.0,0.4644596874713897,1.0,1.0,0.0,1.0,-2.576598882675171,2.576593399047852,5.341616088117007e-06,1.992090106010437,0.965542733669281,0.965542733669281,0.0,78.12348937988281,51.0,53564.19921875,0.0,1319.8519287109375,1.0,279.4560546875,282.7084045410156,294.4790954589844,297.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,36724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94998300075531,1.0,0.0,0.0,3.941452264785767,3.941479206085205,1.036587150338164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.533203125,0.0,1888.0985107421875,1895.4371337890625,0.0,3862.808837890625,0.97117680311203,1.0,0.0,3.0,1.0,0.0
12396900,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169921875,0.9284738898277284,0.288472056388855,0.260925143957138,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.9990000128746032,0.4397314190864563,0.3455044627189636,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.9301815032958984,0.2899897992610931,0.2039012312889099,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.9517918825149536,0.3082807064056396,0.2932639718055725,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.85238116979599,0.2253402769565582,1.0201512575149536,283.9150085449219,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0587463378906,283.90252685546875,1.0,0.45882248878479,1.0,1.0,0.0,1.0,-2.549623966217041,2.549618721008301,5.2297741603979375e-06,1.97093665599823,0.9569959044456482,0.9569959044456482,0.0,75.02003479003906,51.0,54281.83203125,0.0,1272.3653564453125,1.0,279.1941833496094,282.5180969238281,294.51593017578125,298.09332275390625,293.1499938964844,293.1499938964844,279.1499938964844,36885.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532679319381714,1.0,0.0,0.0,3.924536943435669,3.9245638847351074,1.0277088904331322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.42138671875,0.0,1867.7144775390625,1895.4371337890625,0.0,3892.35400390625,0.967428982257843,1.0,0.0,3.0,1.0,0.0
