time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396960,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516540527344,0.9350535869598388,0.2866955697536468,0.2592338919639587,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9990000128746032,0.4427782595157623,0.3370844721794128,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516540527344,0.937083065509796,0.2884329855442047,0.2027614414691925,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9585060477256776,0.3067744672298431,0.2917738556861877,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85211181640625,0.8574231266975403,0.2239320427179336,1.0134727954864502,283.8512878417969,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0679016113281,283.8489074707031,1.0,0.4540108442306518,1.0,1.0,0.0,1.0,-2.526285171508789,2.526279926300049,5.134157618158497e-06,1.9527281522750848,0.9489773511886596,0.9489773511886596,0.0,72.69076538085938,69.0,54064.96484375,0.0,1233.5546875,1.0,279.1561279296875,282.4685363769531,294.51104736328125,298.0186767578125,293.1499938964844,293.1499938964844,278.8500061035156,37035.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521716833114624,1.0,0.0,0.0,3.9042584896087646,3.904285192489624,1.0171157782679074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.263671875,0.0,1843.15869140625,1895.4371337890625,0.0,3882.5048828125,0.962979018688202,1.0,0.0,3.0,1.0,0.0
12397020,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.9258820414543152,0.283376395702362,0.2562371790409088,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.9990000128746032,0.4469174146652221,0.3417393267154693,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.928389012813568,0.2854450941085815,0.2006831467151641,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.9505585432052612,0.3038684725761413,0.2890438735485077,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590270996094,0.8503106832504272,0.2212494909763336,1.001468300819397,283.6589660644531,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775146484375,283.6592712402344,1.0,0.4523348808288574,1.0,1.0,0.0,1.0,-2.508041381835937,2.5080363750457764,5.059181603428442e-06,1.9380549192428589,0.9301011562347412,0.9301011562347412,0.0,72.90194702148438,87.0,54943.27734375,0.0,1212.3760986328125,1.0,278.85650634765625,282.2635192871094,294.55096435546875,298.1031799316406,293.1499938964844,293.1499938964844,278.54998779296875,37378.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545382857322692,1.0,0.0,0.0,3.8542909622192383,3.854317426681519,9.912479299600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.328125,0.0,1783.444091796875,1895.4371337890625,0.0,3903.7529296875,0.9519510865211488,1.0,0.0,3.0,1.0,0.0
12397080,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.9258820414543152,0.283376395702362,0.2562371790409088,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.9990000128746032,0.4469174146652221,0.3417393267154693,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.928389012813568,0.2854450941085815,0.2006831467151641,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.9505585432052612,0.3038684725761413,0.2890438735485077,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590270996094,0.8503106832504272,0.2212494909763336,1.001468300819397,283.6589660644531,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775146484375,283.6592712402344,1.0,0.4523348808288574,1.0,1.0,0.0,1.0,-2.508041381835937,2.5080363750457764,5.059181603428442e-06,1.9380549192428589,0.9301011562347412,0.9301011562347412,0.0,72.90194702148438,87.0,54943.27734375,0.0,1212.3760986328125,1.0,278.85650634765625,282.2635192871094,294.55096435546875,298.1031799316406,293.1499938964844,293.1499938964844,278.54998779296875,37378.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545382857322692,1.0,0.0,0.0,3.8542909622192383,3.854317426681519,9.912479299600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.328125,0.0,1783.444091796875,1895.4371337890625,0.0,3903.7529296875,0.9519510865211488,1.0,0.0,3.0,1.0,0.0
12397140,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111999511719,0.89974445104599,0.2801932096481323,0.25354665517807,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.511474609375,0.9990000128746032,0.4461259245872497,0.3653177618980407,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111999511719,0.902303159236908,0.2826771438121795,0.198839396238327,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5112609863281,0.923564314842224,0.3011291325092315,0.2865962386131286,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51092529296875,0.8297531604766846,0.2186658978462219,0.9906498789787292,283.511474609375,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638122558594,283.5137023925781,1.0,0.4570945203304291,1.0,1.0,0.0,1.0,-2.514965057373047,2.514959812164306,5.086535111331614e-06,1.943094611167908,0.9095810055732728,0.9095810055732728,0.0,77.5751724243164,105.0,56144.55078125,0.0,1240.7696533203125,1.0,278.5569152832031,282.0946350097656,294.59765625,298.21881103515625,293.1499938964844,293.1499938964844,278.25,37738.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585878252983092,1.0,0.0,0.0,3.790858507156372,3.790884017944336,9.588891316525403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.373046875,0.0,1709.109375,1895.4371337890625,0.0,3939.98779296875,0.9379460215568542,1.0,0.0,3.0,1.0,0.0
12397200,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111999511719,0.89974445104599,0.2801932096481323,0.25354665517807,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.511474609375,0.9990000128746032,0.4461259245872497,0.3653177618980407,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111999511719,0.902303159236908,0.2826771438121795,0.198839396238327,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5112609863281,0.923564314842224,0.3011291325092315,0.2865962386131286,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51092529296875,0.8297531604766846,0.2186658978462219,0.9906498789787292,283.511474609375,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638122558594,283.5137023925781,1.0,0.4570945203304291,1.0,1.0,0.0,1.0,-2.514965057373047,2.514959812164306,5.086535111331614e-06,1.943094611167908,0.9095810055732728,0.9095810055732728,0.0,77.5751724243164,105.0,56144.55078125,0.0,1240.7696533203125,1.0,278.5569152832031,282.0946350097656,294.59765625,298.21881103515625,293.1499938964844,293.1499938964844,278.25,37738.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585878252983092,1.0,0.0,0.0,3.790858507156372,3.790884017944336,9.588891316525403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.373046875,0.0,1709.109375,1895.4371337890625,0.0,3939.98779296875,0.9379460215568542,1.0,0.0,3.0,1.0,0.0
12397260,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40057373046875,0.8681501150131226,0.2769608795642853,0.2509429454803467,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4012756347656,0.9990000128746032,0.4400882124900818,0.4015634953975677,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4006042480469,0.8712606430053711,0.2801671624183655,0.197269469499588,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007263183594,0.890125572681427,0.2985869944095611,0.28444504737854,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.802253246307373,0.2161314487457275,0.9806435704231262,283.401123046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.029052734375,283.4049377441406,1.0,0.4665968418121338,1.0,1.0,0.0,1.0,-2.538879871368408,2.538874864578247,5.183318535273429e-06,1.961375713348389,0.8878511786460876,0.8878511786460876,0.0,85.79734802246094,108.0,57542.57421875,0.0,1305.7237548828125,1.0,278.2574157714844,281.9571228027344,294.6445007324219,298.3509826660156,293.1499938964844,293.1499938964844,278.54998779296875,38109.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643192887306212,1.0,0.0,0.0,3.713380098342896,3.713405132293701,9.200937824971334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0146484375,0.0,1620.887939453125,1895.4371337890625,0.0,3990.993408203125,0.9208580851554872,1.0,0.0,3.0,1.0,0.0
12397320,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40057373046875,0.8681501150131226,0.2769608795642853,0.2509429454803467,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4012756347656,0.9990000128746032,0.4400882124900818,0.4015634953975677,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4006042480469,0.8712606430053711,0.2801671624183655,0.197269469499588,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007263183594,0.890125572681427,0.2985869944095611,0.28444504737854,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.802253246307373,0.2161314487457275,0.9806435704231262,283.401123046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.029052734375,283.4049377441406,1.0,0.4665968418121338,1.0,1.0,0.0,1.0,-2.538879871368408,2.538874864578247,5.183318535273429e-06,1.961375713348389,0.8878511786460876,0.8878511786460876,0.0,85.79734802246094,108.0,57542.57421875,0.0,1305.7237548828125,1.0,278.2574157714844,281.9571228027344,294.6445007324219,298.3509826660156,293.1499938964844,293.1499938964844,278.54998779296875,38109.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643192887306212,1.0,0.0,0.0,3.713380098342896,3.713405132293701,9.200937824971334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0146484375,0.0,1620.887939453125,1895.4371337890625,0.0,3990.993408203125,0.9208580851554872,1.0,0.0,3.0,1.0,0.0
12397380,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8387393951416016,0.2750525772571563,0.2491943091154098,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724853515625,0.9808847904205322,0.4333378374576568,0.4121488928794861,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714782714844,0.8422120809555054,0.278873473405838,0.1963741034269333,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6716613769531,0.8595408797264099,0.2972569167613983,0.2831950187683105,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.67059326171875,0.7735399603843689,0.2144160568714141,0.9734660983085632,283.6722106933594,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.00274658203125,283.676513671875,1.0,0.4729371964931488,1.0,1.0,0.0,1.0,-2.53833532333374,2.538330078125,5.181796041142661e-06,1.961310148239136,0.8729365468025208,0.8729365468025208,0.0,95.2581558227539,111.0,56372.71875,0.0,1345.9505615234375,1.0,278.5423278808594,282.2410888671875,294.6291198730469,298.20361328125,293.1499938964844,293.1499938964844,278.8500061035156,38046.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534745216369628,1.0,0.0,0.0,3.6360867023468018,3.63611102104187,8.821892265586939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.05908203125,0.0,1532.9952392578125,1895.4371337890625,0.0,3894.208740234375,0.9036114811897278,1.0,0.0,3.0,1.0,0.0
12397440,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8387393951416016,0.2750525772571563,0.2491943091154098,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724853515625,0.9808847904205322,0.4333378374576568,0.4121488928794861,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714782714844,0.8422120809555054,0.278873473405838,0.1963741034269333,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6716613769531,0.8595408797264099,0.2972569167613983,0.2831950187683105,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.67059326171875,0.7735399603843689,0.2144160568714141,0.9734660983085632,283.6722106933594,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.00274658203125,283.676513671875,1.0,0.4729371964931488,1.0,1.0,0.0,1.0,-2.53833532333374,2.538330078125,5.181796041142661e-06,1.961310148239136,0.8729365468025208,0.8729365468025208,0.0,95.2581558227539,111.0,56372.71875,0.0,1345.9505615234375,1.0,278.5423278808594,282.2410888671875,294.6291198730469,298.20361328125,293.1499938964844,293.1499938964844,278.8500061035156,38046.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534745216369628,1.0,0.0,0.0,3.6360867023468018,3.63611102104187,8.821892265586939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.05908203125,0.0,1532.9952392578125,1895.4371337890625,0.0,3894.208740234375,0.9036114811897278,1.0,0.0,3.0,1.0,0.0
12397500,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8282257318496704,0.2745489478111267,0.2487577199935913,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471984863281,0.967879831790924,0.4321908354759216,0.4105203449726105,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.8318710327148438,0.2786389589309692,0.1962317079305648,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.8486089706420898,0.297023743391037,0.2830018997192383,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407592773437,0.7630515098571777,0.2139168083667755,0.9714439511299132,283.8462829589844,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00341796875,283.86065673828125,1.0,0.4750914275646209,1.0,1.0,0.0,1.0,-2.533015251159668,2.533010005950928,5.159838110557757e-06,1.957065224647522,0.8672533631324768,0.8672533631324768,0.0,99.3023910522461,111.0,55235.52734375,0.0,1356.6773681640625,1.0,278.7979736328125,282.4416198730469,294.6207580566406,298.06256103515625,293.1499938964844,293.1499938964844,278.8500061035156,37948.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456261992454528,1.0,0.0,0.0,3.5995852947235107,3.599609375,8.645662319395342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.59326171875,0.0,1492.180908203125,1895.4371337890625,0.0,3823.475341796875,0.8954699039459229,1.0,0.0,3.0,1.0,0.0
12397560,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354858398437,0.8211919069290161,0.2743085324764251,0.2485776990652084,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93670654296875,0.9587538838386536,0.4320382177829742,0.4100830256938934,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.935546875,0.8250554800033569,0.2786650657653808,0.1962722837924957,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.8414750099182129,0.2970421016216278,0.2830510139465332,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.7561250925064087,0.213650643825531,0.97040593624115,283.9364013671875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0100402832031,283.9415283203125,1.0,0.4769984483718872,1.0,1.0,0.0,1.0,-2.5311291217803955,2.531123876571656,5.151910499989754e-06,1.955481767654419,0.8614493608474731,0.8614493608474731,0.0,102.346923828125,99.0,55050.51953125,0.0,1367.4183349609375,1.0,278.8414306640625,282.5234069824219,294.658203125,298.1358337402344,293.1499938964844,293.1499938964844,279.1499938964844,37841.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417526125907898,1.0,0.0,0.0,3.56608247756958,3.566105842590332,8.485473017572076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.8681640625,0.0,1455.259521484375,1895.4371337890625,0.0,3788.369140625,0.8879088163375854,1.0,0.0,3.0,1.0,0.0
12397620,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.823583722114563,0.2743054330348968,0.2483771592378616,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035217285156,0.9626665711402892,0.4332692921161651,0.4107351899147033,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8279350996017456,0.2791870534420013,0.1964853405952453,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025756835937,0.8444368839263916,0.2975427806377411,0.2833213210105896,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013244628906,0.7583129405975342,0.2135853916406631,0.9691599011421204,284.2032165527344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0310363769531,284.20831298828125,1.0,0.4756608307361603,1.0,1.0,0.0,1.0,-2.5307517051696777,2.5307466983795166,5.150050128577277e-06,1.95502519607544,0.8535460829734802,0.8535460829734802,0.0,101.12549591064452,87.0,53874.19921875,0.0,1361.6712646484375,1.0,279.1407470703125,282.80401611328125,294.6991577148437,298.09832763671875,293.1499938964844,293.1499938964844,279.45001220703125,37525.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309071898460388,1.0,0.0,0.0,3.507681608200073,3.507704496383667,8.209819952753605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.79833984375,0.0,1391.48974609375,1895.4371337890625,0.0,3689.453857421875,0.8747196793556213,1.0,0.0,3.0,1.0,0.0
12397680,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.823583722114563,0.2743054330348968,0.2483771592378616,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035217285156,0.9626665711402892,0.4332692921161651,0.4107351899147033,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8279350996017456,0.2791870534420013,0.1964853405952453,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025756835937,0.8444368839263916,0.2975427806377411,0.2833213210105896,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013244628906,0.7583129405975342,0.2135853916406631,0.9691599011421204,284.2032165527344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0310363769531,284.20831298828125,1.0,0.4756608307361603,1.0,1.0,0.0,1.0,-2.5307517051696777,2.5307466983795166,5.150050128577277e-06,1.95502519607544,0.8535460829734802,0.8535460829734802,0.0,101.12549591064452,87.0,53874.19921875,0.0,1361.6712646484375,1.0,279.1407470703125,282.80401611328125,294.6991577148437,298.09832763671875,293.1499938964844,293.1499938964844,279.45001220703125,37525.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309071898460388,1.0,0.0,0.0,3.507681608200073,3.507704496383667,8.209819952753605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.79833984375,0.0,1391.48974609375,1895.4371337890625,0.0,3689.453857421875,0.8747196793556213,1.0,0.0,3.0,1.0,0.0
12397740,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8383374810218811,0.2748200297355652,0.2484961748123169,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.9814908504486084,0.4356314241886139,0.4124873578548431,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8433170318603516,0.2802155613899231,0.1969361901283264,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.8606190085411072,0.2985497415065765,0.283910870552063,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.7727959156036377,0.2140336483716964,0.9694557785987854,284.464599609375,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0574951171875,284.469482421875,1.0,0.4716205596923828,1.0,1.0,0.0,1.0,-2.534602165222168,2.534597158432007,5.165436959941872e-06,1.9578514099121087,0.8490871787071228,0.8490871787071228,0.0,94.97325897216795,75.0,52807.234375,0.0,1340.0001220703125,1.0,279.44024658203125,283.076904296875,294.7413024902344,298.07177734375,293.1499938964844,293.1499938964844,279.75,37139.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210315942764282,1.0,0.0,0.0,3.4636759757995605,3.463698387145996,8.005118843357195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.556640625,0.0,1343.6737060546875,1895.4371337890625,0.0,3598.675537109375,0.8646751642227173,1.0,0.0,3.0,1.0,0.0
12397800,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8383374810218811,0.2748200297355652,0.2484961748123169,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.9814908504486084,0.4356314241886139,0.4124873578548431,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8433170318603516,0.2802155613899231,0.1969361901283264,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.8606190085411072,0.2985497415065765,0.283910870552063,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.7727959156036377,0.2140336483716964,0.9694557785987854,284.464599609375,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0574951171875,284.469482421875,1.0,0.4716205596923828,1.0,1.0,0.0,1.0,-2.534602165222168,2.534597158432007,5.165436959941872e-06,1.9578514099121087,0.8490871787071228,0.8490871787071228,0.0,94.97325897216795,75.0,52807.234375,0.0,1340.0001220703125,1.0,279.44024658203125,283.076904296875,294.7413024902344,298.07177734375,293.1499938964844,293.1499938964844,279.75,37139.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210315942764282,1.0,0.0,0.0,3.4636759757995605,3.463698387145996,8.005118843357195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.556640625,0.0,1343.6737060546875,1895.4371337890625,0.0,3598.675537109375,0.8646751642227173,1.0,0.0,3.0,1.0,0.0
12397860,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8610417246818542,0.2756763696670532,0.2489063292741775,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.9990000128746032,0.4387871325016022,0.4082770943641662,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8669446110725403,0.2815985977649688,0.1976178288459777,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.8854764699935913,0.2999099493026733,0.2848123013973236,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7950755953788757,0.2148375511169433,0.9712522625923156,284.7138366699219,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0865478515625,284.7166748046875,1.0,0.4657950699329376,1.0,1.0,0.0,1.0,-2.534618139266968,2.5346128940582275,5.165381026017712e-06,1.957802414894104,0.847887396812439,0.847887396812439,0.0,87.09522247314453,63.0,51756.671875,0.0,1305.7208251953125,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0504455566406,293.1499938964844,293.1499938964844,280.04998779296875,36717.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119297862052916,1.0,0.0,0.0,3.4355545043945312,3.4355764389038086,7.875660230638459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.26513671875,0.0,1312.4739990234375,1895.4371337890625,0.0,3514.50439453125,0.8581166863441467,1.0,0.0,3.0,1.0,0.0
12397920,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8610417246818542,0.2756763696670532,0.2489063292741775,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.9990000128746032,0.4387871325016022,0.4082770943641662,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8669446110725403,0.2815985977649688,0.1976178288459777,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.8854764699935913,0.2999099493026733,0.2848123013973236,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7950755953788757,0.2148375511169433,0.9712522625923156,284.7138366699219,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0865478515625,284.7166748046875,1.0,0.4657950699329376,1.0,1.0,0.0,1.0,-2.534618139266968,2.5346128940582275,5.165381026017712e-06,1.957802414894104,0.847887396812439,0.847887396812439,0.0,87.09522247314453,63.0,51756.671875,0.0,1305.7208251953125,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0504455566406,293.1499938964844,293.1499938964844,280.04998779296875,36717.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119297862052916,1.0,0.0,0.0,3.4355545043945312,3.4355764389038086,7.875660230638459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.26513671875,0.0,1312.4739990234375,1895.4371337890625,0.0,3514.50439453125,0.8581166863441467,1.0,0.0,3.0,1.0,0.0
12397980,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8820431232452393,0.2766230702400207,0.2495227754116058,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.445858746767044,0.3809742331504822,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8888336420059204,0.283088356256485,0.198475569486618,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081839919090272,0.3013814091682434,0.2859543859958648,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8146567344665527,0.2157805114984512,0.9742637872695924,284.9161376953125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302185058594,284.9177551269531,1.0,0.457207053899765,1.0,1.0,0.0,1.0,-2.5080862045288086,2.5080811977386475,5.058108854427701e-06,1.937446355819702,0.8490645289421082,0.8490645289421082,0.0,80.45521545410156,51.0,50410.0859375,0.0,1244.704345703125,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.00897216796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902469038963318,1.0,0.0,0.0,3.422208070755005,3.4222300052642822,7.814588229848596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0625,0.0,1296.537353515625,1895.4371337890625,0.0,3426.5888671875,0.8548476696014404,1.0,0.0,3.0,1.0,0.0
12398040,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8820431232452393,0.2766230702400207,0.2495227754116058,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.445858746767044,0.3809742331504822,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8888336420059204,0.283088356256485,0.198475569486618,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081839919090272,0.3013814091682434,0.2859543859958648,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8146567344665527,0.2157805114984512,0.9742637872695924,284.9161376953125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302185058594,284.9177551269531,1.0,0.457207053899765,1.0,1.0,0.0,1.0,-2.5080862045288086,2.5080811977386475,5.058108854427701e-06,1.937446355819702,0.8490645289421082,0.8490645289421082,0.0,80.45521545410156,51.0,50410.0859375,0.0,1244.704345703125,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.00897216796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902469038963318,1.0,0.0,0.0,3.422208070755005,3.4222300052642822,7.814588229848596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0625,0.0,1296.537353515625,1895.4371337890625,0.0,3426.5888671875,0.8548476696014404,1.0,0.0,3.0,1.0,0.0
12398100,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957428336143494,0.2771089375019073,0.2498126477003097,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4510272145271301,0.3646368980407715,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.902964174747467,0.2838431894779205,0.1988921612501144,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9241304993629456,0.3021293878555298,0.2865130305290222,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263571858406067,0.2162916809320449,0.9758331179618835,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600341796875,285.05889892578125,1.0,0.4521381258964538,1.0,1.0,0.0,1.0,-2.491866111755371,2.49186110496521,4.992796220903983e-06,1.9248484373092647,0.8509783148765564,0.8509783148765564,0.0,76.65947723388672,51.0,49285.6328125,0.0,1208.962646484375,1.0,280.2921142578125,283.7157592773437,294.8121032714844,297.8864440917969,293.1499938964844,293.1499938964844,280.3500061035156,36143.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952999114990234,1.0,0.0,0.0,3.420286178588867,3.4203081130981445,7.80581444814743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.361328125,0.0,1293.3106689453125,1895.4371337890625,0.0,3359.734375,0.854309618473053,1.0,0.0,3.0,1.0,0.0
12398160,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9126009941101074,0.277662992477417,0.2501833140850067,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571850895881653,0.3464316427707672,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210994243621826,0.284657210111618,0.1993588656187057,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433940052986144,0.3029326498508453,0.2871339321136474,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401749134063721,0.2168732285499572,0.9777191877365112,285.09814453125,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946105957031,285.098876953125,1.0,0.4466253221035003,1.0,1.0,0.0,1.0,-2.4740140438079834,2.4740092754364014,4.921404524793616e-06,1.9109776020050049,0.8525214791297913,0.8525214791297913,0.0,72.60941314697266,54.0,49018.21875,0.0,1170.6680908203125,1.0,280.3395690917969,283.7608642578125,294.84820556640625,297.9561462402344,293.1499938964844,293.1499938964844,280.6499938964844,35981.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917385935783386,1.0,0.0,0.0,3.4221675395965576,3.422189474105835,7.814404057171487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3134765625,0.0,1294.0257568359375,1895.4371337890625,0.0,3326.463134765625,0.8545533418655396,1.0,0.0,3.0,1.0,0.0
12398220,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411118030548096,0.2788559198379516,0.2510383725166321,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708653688430786,0.3209888935089111,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950324773788452,0.2863743901252746,0.2003898322582245,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707911610603333,0.3046247661113739,0.2885081171989441,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8625004291534424,0.2182062417268753,0.9825339913368224,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.26934814453125,285.2839050292969,1.0,0.4402176141738891,1.0,1.0,0.0,1.0,-2.453127145767212,2.453122138977051,4.837911546928808e-06,1.8944153785705569,0.858402669429779,0.858402669429779,0.0,67.3722152709961,74.0,47831.89453125,0.0,1124.4481201171875,1.0,280.6396484375,283.96514892578125,294.8818054199219,297.9105529785156,293.1499938964844,293.1499938964844,280.95001220703125,35645.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803563714027405,1.0,0.0,0.0,3.434614658355713,3.4346365928649902,7.871352067922999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.47265625,0.0,1303.9888916015625,1895.4371337890625,0.0,3219.92041015625,0.8570489287376404,1.0,0.0,3.0,1.0,0.0
12398280,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411118030548096,0.2788559198379516,0.2510383725166321,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708653688430786,0.3209888935089111,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950324773788452,0.2863743901252746,0.2003898322582245,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707911610603333,0.3046247661113739,0.2885081171989441,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8625004291534424,0.2182062417268753,0.9825339913368224,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.26934814453125,285.2839050292969,1.0,0.4402176141738891,1.0,1.0,0.0,1.0,-2.453127145767212,2.453122138977051,4.837911546928808e-06,1.8944153785705569,0.858402669429779,0.858402669429779,0.0,67.3722152709961,74.0,47831.89453125,0.0,1124.4481201171875,1.0,280.6396484375,283.96514892578125,294.8818054199219,297.9105529785156,293.1499938964844,293.1499938964844,280.95001220703125,35645.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803563714027405,1.0,0.0,0.0,3.434614658355713,3.4346365928649902,7.871352067922999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.47265625,0.0,1303.9888916015625,1895.4371337890625,0.0,3219.92041015625,0.8570489287376404,1.0,0.0,3.0,1.0,0.0
12398340,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420987963676452,0.2803516089916229,0.2522989809513092,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4831191301345825,0.321713775396347,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518596529960632,0.2883805930614471,0.2017282396554947,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9720049500465392,0.3065903782844543,0.2902855277061462,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638851642608643,0.2198449373245239,0.9895286560058594,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.33331298828125,285.5005798339844,1.0,0.4434013366699219,1.0,1.0,0.0,1.0,-2.4676201343536377,2.467615365982056,4.89421836391557e-06,1.905098557472229,0.8673192262649536,0.8673192262649536,0.0,67.9463882446289,94.0,47126.09765625,0.0,1143.597412109375,1.0,280.9398498535156,284.1900634765625,294.9233093261719,297.8959350585937,293.1499938964844,293.1499938964844,281.25,35295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700530529022217,1.0,0.0,0.0,3.4600188732147217,3.460041046142578,7.988223842403386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.08203125,0.0,1326.900146484375,1895.4371337890625,0.0,3123.30810546875,0.862423300743103,1.0,0.0,3.0,1.0,0.0
12398400,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420987963676452,0.2803516089916229,0.2522989809513092,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4831191301345825,0.321713775396347,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518596529960632,0.2883805930614471,0.2017282396554947,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9720049500465392,0.3065903782844543,0.2902855277061462,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638851642608643,0.2198449373245239,0.9895286560058594,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.33331298828125,285.5005798339844,1.0,0.4434013366699219,1.0,1.0,0.0,1.0,-2.4676201343536377,2.467615365982056,4.89421836391557e-06,1.905098557472229,0.8673192262649536,0.8673192262649536,0.0,67.9463882446289,94.0,47126.09765625,0.0,1143.597412109375,1.0,280.9398498535156,284.1900634765625,294.9233093261719,297.8959350585937,293.1499938964844,293.1499938964844,281.25,35295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700530529022217,1.0,0.0,0.0,3.4600188732147217,3.460041046142578,7.988223842403386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.08203125,0.0,1326.900146484375,1895.4371337890625,0.0,3123.30810546875,0.862423300743103,1.0,0.0,3.0,1.0,0.0
12398460,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131025671958924,0.2801574468612671,0.2526023387908935,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883879423141479,0.3492708802223205,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233800768852234,0.2886026203632355,0.2022770643234253,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451895356178284,0.3067051470279693,0.2909497618675232,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414731621742249,0.2194030135869979,0.9905678033828736,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421325683594,285.7372741699219,1.0,0.4533163607120514,1.0,1.0,0.0,1.0,-2.5037853717803955,2.5037803649902344,5.038446033722721e-06,1.9329222440719604,0.879579484462738,0.879579484462738,0.0,74.0726547241211,114.0,46726.79296875,0.0,1212.27685546875,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9140319824219,293.1499938964844,293.1499938964844,281.54998779296875,34935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625875115394592,1.0,0.0,0.0,3.4989709854125977,3.498993396759033,8.169096190613345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.34033203125,0.0,1363.9073486328125,1895.4371337890625,0.0,3053.2744140625,0.8708184361457825,1.0,0.0,3.0,1.0,0.0
12398520,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131025671958924,0.2801574468612671,0.2526023387908935,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883879423141479,0.3492708802223205,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233800768852234,0.2886026203632355,0.2022770643234253,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451895356178284,0.3067051470279693,0.2909497618675232,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414731621742249,0.2194030135869979,0.9905678033828736,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421325683594,285.7372741699219,1.0,0.4533163607120514,1.0,1.0,0.0,1.0,-2.5037853717803955,2.5037803649902344,5.038446033722721e-06,1.9329222440719604,0.879579484462738,0.879579484462738,0.0,74.0726547241211,114.0,46726.79296875,0.0,1212.27685546875,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9140319824219,293.1499938964844,293.1499938964844,281.54998779296875,34935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625875115394592,1.0,0.0,0.0,3.4989709854125977,3.498993396759033,8.169096190613345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.34033203125,0.0,1363.9073486328125,1895.4371337890625,0.0,3053.2744140625,0.8708184361457825,1.0,0.0,3.0,1.0,0.0
12398580,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806524872779846,0.2812808156013489,0.253654420375824,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4894232451915741,0.3890798687934875,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8898099660873413,0.290091335773468,0.2033485919237136,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.908417582511902,0.3080171346664428,0.2922444343566894,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141839504241943,0.2198564559221267,0.993191123008728,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247375488281,285.98468017578125,1.0,0.4681825339794159,1.0,1.0,0.0,1.0,-2.5588583946228027,2.5588531494140625,5.262364084046567e-06,1.9753834009170528,0.8952034711837769,0.8952034711837769,0.0,83.77125549316406,134.0,46551.6796875,0.0,1322.102783203125,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9453125,293.1499938964844,293.1499938964844,281.8500061035156,34596.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577656745910645,1.0,0.0,0.0,3.550569772720337,3.5505926609039307,8.411809631070355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.20361328125,0.0,1415.1180419921875,1895.4371337890625,0.0,3008.051513671875,0.8820783495903015,1.0,0.0,3.0,1.0,0.0
12398640,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806524872779846,0.2812808156013489,0.253654420375824,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4894232451915741,0.3890798687934875,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8898099660873413,0.290091335773468,0.2033485919237136,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.908417582511902,0.3080171346664428,0.2922444343566894,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141839504241943,0.2198564559221267,0.993191123008728,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247375488281,285.98468017578125,1.0,0.4681825339794159,1.0,1.0,0.0,1.0,-2.5588583946228027,2.5588531494140625,5.262364084046567e-06,1.9753834009170528,0.8952034711837769,0.8952034711837769,0.0,83.77125549316406,134.0,46551.6796875,0.0,1322.102783203125,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9453125,293.1499938964844,293.1499938964844,281.8500061035156,34596.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577656745910645,1.0,0.0,0.0,3.550569772720337,3.5505926609039307,8.411809631070355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.20361328125,0.0,1415.1180419921875,1895.4371337890625,0.0,3008.051513671875,0.8820783495903015,1.0,0.0,3.0,1.0,0.0
12398700,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649877309799194,0.2821002304553985,0.2544763684272766,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4887237548828125,0.4116951525211334,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739843964576721,0.2911155223846435,0.2041282504796981,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917875289916992,0.3089419901371002,0.2932116687297821,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995836138725281,0.2202754020690918,0.9956552982330322,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.309814453125,286.1614685058594,1.0,0.4770426750183105,1.0,1.0,0.0,1.0,-2.5920729637146,2.59206771850586,5.399906058300985e-06,2.0010483264923096,0.9048030972480774,0.9048030972480774,0.0,89.74557495117188,134.0,46054.96875,0.0,1391.0634765625,1.0,281.7963256835937,284.8486328125,295.0150146484375,297.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,34431.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540592193603516,1.0,0.0,0.0,3.5804758071899414,3.5804989337921143,8.554109172109747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.33544921875,0.0,1445.6729736328125,1895.4371337890625,0.0,2973.3037109375,0.8886752128601074,1.0,0.0,3.0,1.0,0.0
12398760,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503853678703308,0.2830929458141327,0.2555204927921295,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4874066412448883,0.4354301989078522,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591265082359314,0.2923173606395721,0.205078512430191,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760920166969299,0.3100321888923645,0.2943955957889557,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852268815040588,0.220812439918518,0.99888014793396,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.29315185546875,286.2384033203125,1.0,0.4866446554660797,1.0,1.0,0.0,1.0,-2.628281831741333,2.6282763481140137,5.551916729018558e-06,2.0290472507476807,0.9142728447914124,0.9142728447914124,0.0,96.37384033203124,152.0,46524.97265625,0.0,1468.6546630859375,1.0,281.8412475585937,284.9134216308594,295.0570373535156,297.9833374023437,293.1499938964844,293.1499938964844,281.54998779296875,34296.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550287485122681,1.0,0.0,0.0,3.613356113433838,3.61337947845459,8.711938903616101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.859375,0.0,1480.1649169921875,1895.4371337890625,0.0,2982.3916015625,0.8959065079689026,1.0,0.0,3.0,1.0,0.0
