time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398820,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8133141398429871,0.2836828827857971,0.2571565508842468,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9741865992546082,0.4825266003608703,0.4588055312633514,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.821915328502655,0.2936109900474548,0.2067750096321106,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8367816805839539,0.3112131357192993,0.2965498566627502,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.7489482164382935,0.2210949510335922,1.0047730207443235,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.24627685546875,286.091064453125,1.0,0.5050878524780273,1.0,1.0,0.0,1.0,-2.6706702709198,2.6706645488739014,5.7342604122823104e-06,2.062647581100464,0.928471863269806,0.928471863269806,0.0,115.3630142211914,140.0,48622.48828125,0.0,1612.7908935546875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.30633544921875,293.1499938964844,293.1499938964844,281.25,34373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755900859832764,1.0,0.0,0.0,3.6748313903808594,3.6748554706573486,9.01089890703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.06005859375,0.0,1548.7197265625,1895.4371337890625,0.0,3175.239990234375,0.9097079038619996,1.0,0.0,3.0,1.0,0.0
12398880,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8133141398429871,0.2836828827857971,0.2571565508842468,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9741865992546082,0.4825266003608703,0.4588055312633514,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.821915328502655,0.2936109900474548,0.2067750096321106,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8367816805839539,0.3112131357192993,0.2965498566627502,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.7489482164382935,0.2210949510335922,1.0047730207443235,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.24627685546875,286.091064453125,1.0,0.5050878524780273,1.0,1.0,0.0,1.0,-2.6706702709198,2.6706645488739014,5.7342604122823104e-06,2.062647581100464,0.928471863269806,0.928471863269806,0.0,115.3630142211914,140.0,48622.48828125,0.0,1612.7908935546875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.30633544921875,293.1499938964844,293.1499938964844,281.25,34373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755900859832764,1.0,0.0,0.0,3.6748313903808594,3.6748554706573486,9.01089890703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.06005859375,0.0,1548.7197265625,1895.4371337890625,0.0,3175.239990234375,0.9097079038619996,1.0,0.0,3.0,1.0,0.0
12398940,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7947332859039307,0.2828551530838012,0.2570818662643432,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9502145051956176,0.4804821908473968,0.4567032754421234,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8045181632041931,0.2935476899147033,0.207218661904335,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8196911215782166,0.3111208379268646,0.297112762928009,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.7331444025039673,0.2204670161008834,1.0047863721847534,285.8904724121094,284.95001220703125,297.37823486328125,292.1084899902344,297.3768920898437,297.2196044921875,285.8861389160156,1.0,0.5106707811355591,1.0,1.0,0.0,1.0,-2.668730974197388,2.6687252521514893,5.726297786168288e-06,2.061323881149292,0.9370846748352052,0.9370846748352052,0.0,125.25146484375,140.0,50119.546875,0.0,1655.353759765625,1.0,281.26513671875,284.4940185546875,295.1966552734375,298.4667358398437,293.1499938964844,293.1499938964844,281.25,34569.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920961618423462,1.0,0.0,0.0,3.718814373016357,3.718838930130005,9.227887858287432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.2890625,0.0,1600.1815185546875,1895.4371337890625,0.0,3329.80517578125,0.919701337814331,1.0,0.0,3.0,1.0,0.0
12399000,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925199270248413,0.2826150357723236,0.2569170594215393,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9473622441291808,0.4802371263504028,0.4564161300659179,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8024484515190125,0.2934752404689789,0.2072097063064575,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8177478909492493,0.3110392093658447,0.2970953285694122,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7313306331634521,0.2202813774347305,1.0042322874069214,285.87677001953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.21514892578125,285.8739929199219,1.0,0.5111936330795288,1.0,1.0,0.0,1.0,-2.6674909591674805,2.667485237121582,5.720989975088742e-06,2.0603721141815186,0.9391126036643982,0.9391126036643982,0.0,126.38549041748048,128.0,50186.234375,0.0,1658.7291259765625,1.0,281.2578125,284.4805603027344,295.1872253417969,298.44976806640625,293.1499938964844,293.1499938964844,280.95001220703125,34601.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935908079147339,1.0,0.0,0.0,3.727613925933838,3.727638483047485,9.2716101107726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.533203125,0.0,1610.5582275390625,1895.4371337890625,0.0,3343.77197265625,0.9217069149017334,1.0,0.0,3.0,1.0,0.0
12399060,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.7854357361793518,0.2804661393165588,0.2554217875003814,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.9391436576843262,0.4787688851356506,0.4551979899406433,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.7962514758110046,0.2923637926578522,0.2067419290542602,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118475079536438,0.3098778426647186,0.2964158952236175,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.725538969039917,0.2186955660581588,0.9987971782684326,285.5036926269531,284.95001220703125,297.4528503417969,292.13726806640625,297.3588256835937,297.1891784667969,285.4876708984375,1.0,0.5105717778205872,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656318664550781,1.6883636713027954,0.9679550528526306,1.0873645544052124,0.9441332817077636,0.9441332817077636,0.0,128.77413940429688,116.0,48395.109375,0.0,1650.5924072265625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4212341308594,293.1499938964844,293.1499938964844,280.6499938964844,34958.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031498432159424,1.0,0.0,0.0,3.768344402313232,3.768369197845459,9.475331808062036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.591796875,0.0,1660.8172607421875,1895.4371337890625,0.0,3432.927978515625,0.931066632270813,1.0,0.0,3.0,1.0,0.0
12399120,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.7854357361793518,0.2804661393165588,0.2554217875003814,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.9391436576843262,0.4787688851356506,0.4551979899406433,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.7962514758110046,0.2923637926578522,0.2067419290542602,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118475079536438,0.3098778426647186,0.2964158952236175,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.725538969039917,0.2186955660581588,0.9987971782684326,285.5036926269531,284.95001220703125,297.4528503417969,292.13726806640625,297.3588256835937,297.1891784667969,285.4876708984375,1.0,0.5105717778205872,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656318664550781,1.6883636713027954,0.9679550528526306,1.0873645544052124,0.9441332817077636,0.9441332817077636,0.0,128.77413940429688,116.0,48395.109375,0.0,1650.5924072265625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4212341308594,293.1499938964844,293.1499938964844,280.6499938964844,34958.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031498432159424,1.0,0.0,0.0,3.768344402313232,3.768369197845459,9.475331808062036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.591796875,0.0,1660.8172607421875,1895.4371337890625,0.0,3432.927978515625,0.931066632270813,1.0,0.0,3.0,1.0,0.0
12399180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7848703265190125,0.2766006290912628,0.2522701621055603,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9409868121147156,0.4759482741355896,0.452843576669693,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7969220876693726,0.2897303700447082,0.2051234543323516,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8125765323638916,0.307201474905014,0.294187992811203,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7252893447875977,0.215929165482521,0.987452268600464,284.9635009765625,284.95001220703125,297.5141906738281,292.15972900390625,297.23345947265625,297.1521301269531,284.955322265625,1.0,0.5055639743804932,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631448745727539,0.3275443613529205,2.3039045333862305,-0.2661774456501007,0.9403597712516784,0.9403597712516784,0.0,125.96595764160156,104.0,44928.875,0.0,1604.6395263671875,1.0,280.6572265625,283.4996643066406,295.0927734375,298.125732421875,293.1499938964844,293.1499938964844,280.3500061035156,35521.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923266530036926,1.0,0.0,0.0,3.788271903991699,3.788297176361084,9.575810508977156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.77294921875,0.0,1688.796142578125,1895.4371337890625,0.0,3331.959228515625,0.9358966946601868,1.0,0.0,3.0,1.0,0.0
12399240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7848703265190125,0.2766006290912628,0.2522701621055603,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9409868121147156,0.4759482741355896,0.452843576669693,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7969220876693726,0.2897303700447082,0.2051234543323516,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8125765323638916,0.307201474905014,0.294187992811203,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7252893447875977,0.215929165482521,0.987452268600464,284.9635009765625,284.95001220703125,297.5141906738281,292.15972900390625,297.23345947265625,297.1521301269531,284.955322265625,1.0,0.5055639743804932,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631448745727539,0.3275443613529205,2.3039045333862305,-0.2661774456501007,0.9403597712516784,0.9403597712516784,0.0,125.96595764160156,104.0,44928.875,0.0,1604.6395263671875,1.0,280.6572265625,283.4996643066406,295.0927734375,298.125732421875,293.1499938964844,293.1499938964844,280.3500061035156,35521.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923266530036926,1.0,0.0,0.0,3.788271903991699,3.788297176361084,9.575810508977156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.77294921875,0.0,1688.796142578125,1895.4371337890625,0.0,3331.959228515625,0.9358966946601868,1.0,0.0,3.0,1.0,0.0
12399300,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.786170244216919,0.2745757699012756,0.2503412365913391,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442534446716307,0.4744532704353332,0.4513171315193176,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.7988916635513306,0.2882646918296814,0.2040361911058426,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8145029544830322,0.3056773543357849,0.2926766276359558,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7264338731765747,0.214369848370552,0.9801604747772216,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261657714844,297.1340026855469,284.77020263671875,1.0,0.5018858313560486,0.0,0.0,1.0,1.0,-2.6154160499572754,1.7610338545637205e-05,2.615398406982422,-0.589809775352478,0.937483549118042,0.937483549118042,0.0,123.35932159423828,104.0,45768.63671875,0.0,1572.149658203125,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.17889404296875,293.1499938964844,293.1499938964844,280.3500061035156,35753.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858301639556885,1.0,0.0,0.0,3.791581153869629,3.7916064262390137,9.59254862209491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.2412109375,0.0,1694.544189453125,1895.4371337890625,0.0,3271.190673828125,0.9367888569831848,1.0,0.0,3.0,1.0,0.0
12399360,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888036966323853,0.2727663815021515,0.2484955489635467,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491939544677734,0.4731790125370025,0.4498775601387024,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021619915962219,0.2869462072849273,0.2029700279235839,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.8176103830337524,0.3042653501033783,0.2911649942398071,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7285834550857544,0.2128813564777374,0.9727569818496704,284.70654296875,284.95001220703125,297.5735778808594,292.18035888671875,297.2209777832031,297.11865234375,284.70281982421875,1.0,0.4975870847702026,0.0131748048588633,0.0131748048588633,1.0,1.0,-2.599472761154175,1.635006810829509e-05,2.599456310272217,-0.586266279220581,0.9350382089614868,0.9350382089614868,0.0,120.15438079833984,92.0,45639.82421875,0.0,1535.9638671875,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1002197265625,293.1499938964844,293.1499938964844,280.04998779296875,35936.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782305717468262,1.0,0.0,0.0,3.7913548946380615,3.7913801670074463,9.591403795639053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.8193359375,0.0,1695.7001953125,1895.4371337890625,0.0,3199.995849609375,0.9368883967399596,1.0,0.0,3.0,1.0,0.0
12399420,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.799312949180603,0.269599050283432,0.2452732473611831,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649177193641664,0.4710758328437805,0.4475018382072449,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8136024475097656,0.2846861779689789,0.2011079490184784,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8284327387809753,0.301733911037445,0.2884143590927124,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369891405105591,0.2101414799690246,0.9587984681129456,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.21551513671875,297.09478759765625,284.4636535644531,1.0,0.4879045784473419,0.0395244136452674,0.0395244136452674,1.0,1.0,-2.570429801940918,0.0002742636133916,2.570155382156372,-0.5795403122901917,0.926686465740204,0.926686465740204,0.0,111.69638061523438,80.0,46322.03515625,0.0,1459.62646484375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36310.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755015134811401,1.0,0.0,0.0,3.780935764312744,3.780961036682129,9.538758831695304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.28076171875,0.0,1686.1826171875,1895.4371337890625,0.0,3174.409423828125,0.9347913265228271,1.0,0.0,3.0,1.0,0.0
12399480,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.799312949180603,0.269599050283432,0.2452732473611831,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649177193641664,0.4710758328437805,0.4475018382072449,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8136024475097656,0.2846861779689789,0.2011079490184784,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8284327387809753,0.301733911037445,0.2884143590927124,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369891405105591,0.2101414799690246,0.9587984681129456,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.21551513671875,297.09478759765625,284.4636535644531,1.0,0.4879045784473419,0.0395244136452674,0.0395244136452674,1.0,1.0,-2.570429801940918,0.0002742636133916,2.570155382156372,-0.5795403122901917,0.926686465740204,0.926686465740204,0.0,111.69638061523438,80.0,46322.03515625,0.0,1459.62646484375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36310.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755015134811401,1.0,0.0,0.0,3.780935764312744,3.780961036682129,9.538758831695304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.28076171875,0.0,1686.1826171875,1895.4371337890625,0.0,3174.409423828125,0.9347913265228271,1.0,0.0,3.0,1.0,0.0
12399540,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037727355957,0.266679972410202,0.2422825694084167,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848297238349916,0.4691822528839111,0.4453392028808594,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8296013474464417,0.2826796770095825,0.1994137018918991,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445464372634888,0.2993722856044769,0.2858052551746368,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502407431602478,0.2075910866260528,0.9455108642578124,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21337890625,297.0758972167969,284.23260498046875,1.0,0.4772679507732391,0.0658740252256393,0.0658740252256393,1.0,1.0,-2.5431008338928223,0.0028319214470684,2.540268898010254,-0.5708776116371155,0.9153071641921996,0.9153071641921996,0.0,101.73797607421876,68.0,46951.09765625,0.0,1380.5640869140625,1.0,279.7572937011719,282.748046875,295.21533203125,298.29168701171875,293.1499938964844,293.1499938964844,279.45001220703125,36684.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781793713569641,1.0,0.0,0.0,3.756667137145996,3.756692409515381,9.41669952680968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.53369140625,0.0,1660.381103515625,1895.4371337890625,0.0,3199.516357421875,0.9295896291732788,1.0,0.0,3.0,1.0,0.0
12399600,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037727355957,0.266679972410202,0.2422825694084167,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848297238349916,0.4691822528839111,0.4453392028808594,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8296013474464417,0.2826796770095825,0.1994137018918991,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445464372634888,0.2993722856044769,0.2858052551746368,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502407431602478,0.2075910866260528,0.9455108642578124,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21337890625,297.0758972167969,284.23260498046875,1.0,0.4772679507732391,0.0658740252256393,0.0658740252256393,1.0,1.0,-2.5431008338928223,0.0028319214470684,2.540268898010254,-0.5708776116371155,0.9153071641921996,0.9153071641921996,0.0,101.73797607421876,68.0,46951.09765625,0.0,1380.5640869140625,1.0,279.7572937011719,282.748046875,295.21533203125,298.29168701171875,293.1499938964844,293.1499938964844,279.45001220703125,36684.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781793713569641,1.0,0.0,0.0,3.756667137145996,3.756692409515381,9.41669952680968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.53369140625,0.0,1660.381103515625,1895.4371337890625,0.0,3199.516357421875,0.9295896291732788,1.0,0.0,3.0,1.0,0.0
12399660,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.832158625125885,0.263843297958374,0.2394171208143234,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.467540293931961,0.4369342923164367,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482033610343933,0.2807894647121429,0.1978376507759094,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638611435890198,0.2970616519451141,0.2832911610603332,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663553953170776,0.2051387727260589,0.932866394519806,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134094238281,297.0605163574219,284.0048522949219,1.0,0.4657195806503296,0.0708145871758461,0.0708145871758461,1.0,1.0,-2.5095560550689697,0.0042822384275496,2.5052738189697266,-0.5616726875305176,0.9009588956832886,0.9009588956832886,0.0,91.98133850097656,56.0,47437.53515625,0.0,1296.1947021484375,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3549499511719,293.1499938964844,293.1499938964844,279.1499938964844,37078.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822306990623474,1.0,0.0,0.0,3.717819213867188,3.717844009399414,9.222949302056804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.826171875,0.0,1618.1585693359375,1895.4371337890625,0.0,3237.48193359375,0.9211453795433044,1.0,0.0,3.0,1.0,0.0
12399720,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.832158625125885,0.263843297958374,0.2394171208143234,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.467540293931961,0.4369342923164367,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482033610343933,0.2807894647121429,0.1978376507759094,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638611435890198,0.2970616519451141,0.2832911610603332,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663553953170776,0.2051387727260589,0.932866394519806,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134094238281,297.0605163574219,284.0048522949219,1.0,0.4657195806503296,0.0708145871758461,0.0708145871758461,1.0,1.0,-2.5095560550689697,0.0042822384275496,2.5052738189697266,-0.5616726875305176,0.9009588956832886,0.9009588956832886,0.0,91.98133850097656,56.0,47437.53515625,0.0,1296.1947021484375,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3549499511719,293.1499938964844,293.1499938964844,279.1499938964844,37078.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822306990623474,1.0,0.0,0.0,3.717819213867188,3.717844009399414,9.222949302056804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.826171875,0.0,1618.1585693359375,1895.4371337890625,0.0,3237.48193359375,0.9211453795433044,1.0,0.0,3.0,1.0,0.0
12399780,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463910818099976,0.2608872354030609,0.2365717142820358,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693661034107208,0.4090982377529144,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644511699676514,0.2788324356079101,0.1963108777999878,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605285644531,0.8805872797966003,0.2946324050426483,0.280792087316513,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616882324219,0.7800838351249695,0.2026475816965103,0.9205949902534484,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.22509765625,297.06072998046875,283.7557373046875,1.0,0.4520967006683349,0.0757551565766334,0.0757551565766334,1.0,1.0,-2.4530398845672607,0.0059132920578122,2.447126626968384,-0.5473395586013794,0.883147120475769,0.883147120475769,0.0,83.86083984375,44.0,47481.43359375,0.0,1193.6788330078125,1.0,279.15789794921875,282.2616271972656,295.2475891113281,298.3778991699219,293.1499938964844,293.1499938964844,279.45001220703125,37541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851557970046997,1.0,0.0,0.0,3.661943674087525,3.6619679927825928,8.947807259573892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5830078125,0.0,1558.072265625,1895.4371337890625,0.0,3264.87744140625,0.9089645743370056,1.0,0.0,3.0,1.0,0.0
12399840,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463910818099976,0.2608872354030609,0.2365717142820358,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693661034107208,0.4090982377529144,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644511699676514,0.2788324356079101,0.1963108777999878,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605285644531,0.8805872797966003,0.2946324050426483,0.280792087316513,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616882324219,0.7800838351249695,0.2026475816965103,0.9205949902534484,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.22509765625,297.06072998046875,283.7557373046875,1.0,0.4520967006683349,0.0757551565766334,0.0757551565766334,1.0,1.0,-2.4530398845672607,0.0059132920578122,2.447126626968384,-0.5473395586013794,0.883147120475769,0.883147120475769,0.0,83.86083984375,44.0,47481.43359375,0.0,1193.6788330078125,1.0,279.15789794921875,282.2616271972656,295.2475891113281,298.3778991699219,293.1499938964844,293.1499938964844,279.45001220703125,37541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851557970046997,1.0,0.0,0.0,3.661943674087525,3.6619679927825928,8.947807259573892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5830078125,0.0,1558.072265625,1895.4371337890625,0.0,3264.87744140625,0.9089645743370056,1.0,0.0,3.0,1.0,0.0
12399900,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558647632598877,0.2598286867141723,0.2352531552314758,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722471833229065,0.3930349349975586,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656005859375,0.8751125931739807,0.2782183587551117,0.1956211775541305,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914481401443481,0.293727308511734,0.2796113789081573,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.7891344428062439,0.2016490250825882,0.9147799611091614,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.240478515625,297.07330322265625,283.8763732910156,1.0,0.4447096586227417,0.0782254338264465,0.0782254338264465,1.0,1.0,-2.422924041748047,0.0068903397768735,2.416033744812012,-0.5396535992622375,0.8769128918647766,0.8769128918647766,0.0,79.45994567871094,44.0,45932.0703125,0.0,1140.4742431640625,1.0,279.4012451171875,282.4075012207031,295.1790771484375,298.1156616210937,293.1499938964844,293.1499938964844,279.45001220703125,37593.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738482594490051,1.0,0.0,0.0,3.631083726882935,3.631108045578003,8.797633199719712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.279296875,0.0,1524.0860595703125,1895.4371337890625,0.0,3158.905517578125,0.902188003063202,1.0,0.0,3.0,1.0,0.0
12399960,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040222167969,0.8686070442199707,0.2592597305774688,0.2344235181808471,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9990000128746032,0.4766400158405304,0.3745397329330444,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.889056384563446,0.2780562043190002,0.1952660530805587,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.905510425567627,0.2932286560535431,0.2788316607475281,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.8009864091873169,0.2009842693805694,0.9104400873184204,283.9040832519531,284.95001220703125,297.8370361328125,292.2587280273437,297.26483154296875,297.09771728515625,283.90386962890625,1.0,0.4370539784431457,0.0806454941630363,0.0806454941630363,1.0,1.0,-2.3931305408477783,0.0079673510044813,2.3851630687713623,-0.5319523811340332,0.870361328125,0.870361328125,0.0,74.73107147216797,47.0,45260.3515625,0.0,1087.5001220703125,1.0,279.4421081542969,282.4444885253906,295.17950439453125,298.1027526855469,293.1499938964844,293.1499938964844,279.75,37609.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652369379997253,1.0,0.0,0.0,3.6011710166931152,3.6011948585510254,8.653279905956879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.50048828125,0.0,1491.3974609375,1895.4371337890625,0.0,3078.128173828125,0.8955070376396179,1.0,0.0,3.0,1.0,0.0
12400020,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.8906583189964294,0.2589538097381592,0.2337050139904022,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.9990000128746032,0.4879915416240692,0.3468283414840698,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.913441836833954,0.278594970703125,0.1952867209911346,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.9315629005432128,0.2930262684822082,0.2781824171543121,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0915832519531,0.8200788497924805,0.2004114985466003,0.9057394862174988,284.0924377441406,284.95001220703125,297.8822326660156,292.2698669433594,297.327880859375,297.16571044921875,284.09442138671875,1.0,0.4268660843372345,0.0854856073856353,0.0854856073856353,1.0,1.0,-2.352551221847534,0.010669644922018,2.341881513595581,-0.5204957723617554,0.8604061603546143,0.8604061603546143,0.0,68.12590026855469,50.0,43382.33984375,0.0,1016.6441040039062,1.0,279.7410888671875,282.6630249023437,295.1799621582031,297.9614562988281,293.1499938964844,293.1499938964844,280.04998779296875,37505.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440387845039368,1.0,0.0,0.0,3.54397201538086,3.543995141983032,8.380575877708907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6767578125,0.0,1429.3099365234375,1895.4371337890625,0.0,2879.471923828125,0.8827321529388428,1.0,0.0,3.0,1.0,0.0
12400080,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.8906583189964294,0.2589538097381592,0.2337050139904022,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.9990000128746032,0.4879915416240692,0.3468283414840698,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.913441836833954,0.278594970703125,0.1952867209911346,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.9315629005432128,0.2930262684822082,0.2781824171543121,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0915832519531,0.8200788497924805,0.2004114985466003,0.9057394862174988,284.0924377441406,284.95001220703125,297.8822326660156,292.2698669433594,297.327880859375,297.16571044921875,284.09442138671875,1.0,0.4268660843372345,0.0854856073856353,0.0854856073856353,1.0,1.0,-2.352551221847534,0.010669644922018,2.341881513595581,-0.5204957723617554,0.8604061603546143,0.8604061603546143,0.0,68.12590026855469,50.0,43382.33984375,0.0,1016.6441040039062,1.0,279.7410888671875,282.6630249023437,295.1799621582031,297.9614562988281,293.1499938964844,293.1499938964844,280.04998779296875,37505.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440387845039368,1.0,0.0,0.0,3.54397201538086,3.543995141983032,8.380575877708907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6767578125,0.0,1429.3099365234375,1895.4371337890625,0.0,2879.471923828125,0.8827321529388428,1.0,0.0,3.0,1.0,0.0
12400140,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.9099331498146056,0.2593671679496765,0.2337978929281234,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30523681640625,0.9990000128746032,0.5003184080123901,0.3262951970100403,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30487060546875,0.936565399169922,0.2799390852451324,0.1959904879331588,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9535834193229676,0.2935706079006195,0.2783943712711334,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040771484375,0.8356382250785828,0.2006034106016159,0.9051364064216614,284.3052673339844,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393493652344,284.3082580566406,1.0,0.4202560186386108,0.090325728058815,0.090325728058815,1.0,1.0,-2.3283610343933105,0.0142287025228142,2.3141322135925293,-0.5116665363311768,0.8534680604934692,0.8534680604934692,0.0,63.69352722167969,70.0,41859.27734375,0.0,973.5028076171876,1.0,280.0405578613281,282.8983459472656,295.20269775390625,297.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37276.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825956404209137,1.0,0.0,0.0,3.495072603225708,3.4950952529907227,8.150902317538566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5869140625,0.0,1376.6826171875,1895.4371337890625,0.0,2710.83642578125,0.8717204332351685,1.0,0.0,3.0,1.0,0.0
12400200,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.9099331498146056,0.2593671679496765,0.2337978929281234,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30523681640625,0.9990000128746032,0.5003184080123901,0.3262951970100403,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30487060546875,0.936565399169922,0.2799390852451324,0.1959904879331588,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9535834193229676,0.2935706079006195,0.2783943712711334,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040771484375,0.8356382250785828,0.2006034106016159,0.9051364064216614,284.3052673339844,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393493652344,284.3082580566406,1.0,0.4202560186386108,0.090325728058815,0.090325728058815,1.0,1.0,-2.3283610343933105,0.0142287025228142,2.3141322135925293,-0.5116665363311768,0.8534680604934692,0.8534680604934692,0.0,63.69352722167969,70.0,41859.27734375,0.0,973.5028076171876,1.0,280.0405578613281,282.8983459472656,295.20269775390625,297.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37276.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825956404209137,1.0,0.0,0.0,3.495072603225708,3.4950952529907227,8.150902317538566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5869140625,0.0,1376.6826171875,1895.4371337890625,0.0,2710.83642578125,0.8717204332351685,1.0,0.0,3.0,1.0,0.0
12400260,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469055175781,0.9078405499458312,0.2603037655353546,0.2345386445522308,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.9990000128746032,0.5111687183380127,0.3293917775154114,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54718017578125,0.9354850053787231,0.2818939387798309,0.1972601115703582,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.9514653086662292,0.2946765422821045,0.2793253660202026,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.8340024948120117,0.2013539522886276,0.908010482788086,284.5477600097656,284.95001220703125,297.96417236328125,292.2881164550781,297.4515686035156,297.3015441894531,284.55303955078125,1.0,0.4231361150741577,0.0950314179062843,0.0950314179062843,1.0,1.0,-2.3390300273895264,0.0190454330295324,2.319984674453736,-0.5095905661582947,0.8499250411987305,0.8499250411987305,0.0,64.54588317871094,90.0,40827.8828125,0.0,988.0173950195312,1.0,280.34014892578125,283.1548767089844,295.22869873046875,297.8324890136719,293.1499938964844,293.1499938964844,280.6499938964844,36944.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114352226257324,1.0,0.0,0.0,3.458281278610229,3.458303689956665,7.980203236002126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8623046875,0.0,1336.842041015625,1895.4371337890625,0.0,2576.416259765625,0.8633233308792114,1.0,0.0,3.0,1.0,0.0
12400320,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469055175781,0.9078405499458312,0.2603037655353546,0.2345386445522308,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.9990000128746032,0.5111687183380127,0.3293917775154114,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54718017578125,0.9354850053787231,0.2818939387798309,0.1972601115703582,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.9514653086662292,0.2946765422821045,0.2793253660202026,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.8340024948120117,0.2013539522886276,0.908010482788086,284.5477600097656,284.95001220703125,297.96417236328125,292.2881164550781,297.4515686035156,297.3015441894531,284.55303955078125,1.0,0.4231361150741577,0.0950314179062843,0.0950314179062843,1.0,1.0,-2.3390300273895264,0.0190454330295324,2.319984674453736,-0.5095905661582947,0.8499250411987305,0.8499250411987305,0.0,64.54588317871094,90.0,40827.8828125,0.0,988.0173950195312,1.0,280.34014892578125,283.1548767089844,295.22869873046875,297.8324890136719,293.1499938964844,293.1499938964844,280.6499938964844,36944.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114352226257324,1.0,0.0,0.0,3.458281278610229,3.458303689956665,7.980203236002126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8623046875,0.0,1336.842041015625,1895.4371337890625,0.0,2576.416259765625,0.8633233308792114,1.0,0.0,3.0,1.0,0.0
12400380,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8887341022491455,0.2616784870624542,0.2358296066522598,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9990000128746032,0.5178291201591492,0.3521958887577057,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9146518111228944,0.2843420803546905,0.199003517627716,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9294722080230712,0.2962479293346405,0.2808617651462555,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8182848691940308,0.2024523317813873,0.9133698344230652,284.8130187988281,284.95001220703125,298.000732421875,292.2953796386719,297.4810791015625,297.3291931152344,284.8190002441406,1.0,0.4331012666225433,0.0997371152043342,0.0997371152043342,1.0,1.0,-2.3783328533172607,0.0256488900631666,2.3526840209960938,-0.5118829607963562,0.8500984907150269,0.8500984907150269,0.0,69.89960479736328,108.0,40153.5078125,0.0,1051.5289306640625,1.0,280.63983154296875,283.42437744140625,295.25567626953125,297.8126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36527.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009364604949951,1.0,0.0,0.0,3.437123537063598,3.437145471572876,7.88285547059786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7587890625,0.0,1312.6954345703125,1895.4371337890625,0.0,2479.990234375,0.8583171367645264,1.0,0.0,3.0,1.0,0.0
12400440,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8887341022491455,0.2616784870624542,0.2358296066522598,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9990000128746032,0.5178291201591492,0.3521958887577057,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9146518111228944,0.2843420803546905,0.199003517627716,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9294722080230712,0.2962479293346405,0.2808617651462555,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8182848691940308,0.2024523317813873,0.9133698344230652,284.8130187988281,284.95001220703125,298.000732421875,292.2953796386719,297.4810791015625,297.3291931152344,284.8190002441406,1.0,0.4331012666225433,0.0997371152043342,0.0997371152043342,1.0,1.0,-2.3783328533172607,0.0256488900631666,2.3526840209960938,-0.5118829607963562,0.8500984907150269,0.8500984907150269,0.0,69.89960479736328,108.0,40153.5078125,0.0,1051.5289306640625,1.0,280.63983154296875,283.42437744140625,295.25567626953125,297.8126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36527.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009364604949951,1.0,0.0,0.0,3.437123537063598,3.437145471572876,7.88285547059786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7587890625,0.0,1312.6954345703125,1895.4371337890625,0.0,2479.990234375,0.8583171367645264,1.0,0.0,3.0,1.0,0.0
12400500,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8761634230613708,0.2624688148498535,0.2366055250167846,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.5195304155349731,0.3684307336807251,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9014615416526794,0.2856855094432831,0.1999898701906204,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9145687222480774,0.2971544563770294,0.2817871272563934,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8073367476463318,0.2030576467514038,0.916552186012268,284.986328125,284.95001220703125,298.017822265625,292.298583984375,297.4855041503906,297.3300170898437,285.0023803710937,1.0,0.4398648142814636,0.1020899638533592,0.1020899638533592,1.0,1.0,-2.4048821926116943,0.0297321658581495,2.375149965286255,-0.5137318968772888,0.8520064353942871,0.8520064353942871,0.0,73.85248565673828,108.0,39461.39453125,0.0,1096.9295654296875,1.0,280.8925476074219,283.61492919921875,295.2441711425781,297.7118835449219,293.1499938964844,293.1499938964844,280.95001220703125,36293.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794815182685852,1.0,0.0,0.0,3.4326181411743164,3.4326400756835938,7.862203119657352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.26123046875,0.0,1306.5703125,1895.4371337890625,0.0,2424.119384765625,0.8571775555610657,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8630903363227844,0.2633713185787201,0.2375323474407196,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.5203419327735901,0.3868319988250732,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8881756663322449,0.2871446907520294,0.2010922282934188,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8999000191688538,0.298173725605011,0.2828630208969116,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7950493097305298,0.2037144303321838,0.9201483726501464,285.0818786621094,284.95001220703125,298.0341186523437,292.3014831542969,297.4851989746094,297.324951171875,285.08770751953125,1.0,0.4475995898246765,0.1042791306972503,0.1042791306972503,1.0,1.0,-2.435033082962036,0.0341380983591079,2.4008948802948,-0.516070544719696,0.8538971543312073,0.8538971543312073,0.0,78.51702880859375,126.0,39654.22265625,0.0,1150.36083984375,1.0,280.9396667480469,283.69293212890625,295.2779846191406,297.8036499023437,293.1499938964844,293.1499938964844,281.25,36073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937484979629517,1.0,0.0,0.0,3.4331204891204834,3.4331424236297607,7.864504709687026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.20458984375,0.0,1305.517578125,1895.4371337890625,0.0,2414.412109375,0.8570735454559326,1.0,0.0,3.0,1.0,0.0
12400620,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8370445370674133,0.2652859985828399,0.2395409047603607,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.9990000128746032,0.5194859504699707,0.4290383160114288,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8610525727272034,0.2902081310749054,0.203446015715599,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8711217641830444,0.3003649711608886,0.2852256894111633,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.7696261405944824,0.2050399333238601,0.9277361035346984,285.34576416015625,284.95001220703125,298.0643310546875,292.3065185546875,297.4730834960937,297.30059814453125,285.3511962890625,1.0,0.4653061628341675,0.1086574643850326,0.1086574643850326,1.0,1.0,-2.5029263496398926,0.0446662828326225,2.458260059356689,-0.5207069516181946,0.8611873388290405,0.8611873388290405,0.0,89.90848541259766,144.0,39247.44140625,0.0,1279.0230712890625,1.0,281.23974609375,283.9547424316406,295.2933654785156,297.7948913574219,293.1499938964844,293.1499938964844,281.54998779296875,35618.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886202335357666,1.0,0.0,0.0,3.446302890777588,3.4463250637054443,7.925017371235299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5498046875,0.0,1315.4404296875,1895.4371337890625,0.0,2367.87060546875,0.8596399426460266,1.0,0.0,3.0,1.0,0.0
