time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400680,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8370445370674133,0.2652859985828399,0.2395409047603607,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.9990000128746032,0.5194859504699707,0.4290383160114288,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8610525727272034,0.2902081310749054,0.203446015715599,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8711217641830444,0.3003649711608886,0.2852256894111633,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.7696261405944824,0.2050399333238601,0.9277361035346984,285.34576416015625,284.95001220703125,298.0643310546875,292.3065185546875,297.4730834960937,297.30059814453125,285.3511962890625,1.0,0.4653061628341675,0.1086574643850326,0.1086574643850326,1.0,1.0,-2.5029263496398926,0.0446662828326225,2.458260059356689,-0.5207069516181946,0.8611873388290405,0.8611873388290405,0.0,89.90848541259766,144.0,39247.44140625,0.0,1279.0230712890625,1.0,281.23974609375,283.9547424316406,295.2933654785156,297.7948913574219,293.1499938964844,293.1499938964844,281.54998779296875,35618.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886202335357666,1.0,0.0,0.0,3.446302890777588,3.4463250637054443,7.925017371235299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5498046875,0.0,1315.4404296875,1895.4371337890625,0.0,2367.87060546875,0.8596399426460266,1.0,0.0,3.0,1.0,0.0
12400740,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.8128525018692017,0.2673643827438354,0.2417824268341064,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9990000128746032,0.5159339904785156,0.475546270608902,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8364070653915405,0.2934654653072357,0.206003800034523,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8447937965393066,0.3027626872062683,0.2878746688365936,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.74629145860672,0.2063948512077331,0.9358556270599364,285.6015319824219,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.2663269042969,285.6064453125,1.0,0.4850797653198242,0.1130357980728149,0.1130357980728149,1.0,1.0,-2.5775039196014404,0.0577538795769214,2.5197501182556152,-0.5242655873298645,0.8718405961990356,0.8718405961990356,0.0,103.63126373291016,132.0,38891.1953125,0.0,1433.2869873046875,1.0,281.5399780273437,284.2080993652344,295.3031616210937,297.78399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35188.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846006751060486,1.0,0.0,0.0,3.475730657577514,3.47575306892395,8.060937375375943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.54345703125,0.0,1342.0079345703125,1895.4371337890625,0.0,2331.5439453125,0.8658441305160522,1.0,0.0,3.0,1.0,0.0
12400800,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.8128525018692017,0.2673643827438354,0.2417824268341064,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9990000128746032,0.5159339904785156,0.475546270608902,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8364070653915405,0.2934654653072357,0.206003800034523,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8447937965393066,0.3027626872062683,0.2878746688365936,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.74629145860672,0.2063948512077331,0.9358556270599364,285.6015319824219,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.2663269042969,285.6064453125,1.0,0.4850797653198242,0.1130357980728149,0.1130357980728149,1.0,1.0,-2.5775039196014404,0.0577538795769214,2.5197501182556152,-0.5242655873298645,0.8718405961990356,0.8718405961990356,0.0,103.63126373291016,132.0,38891.1953125,0.0,1433.2869873046875,1.0,281.5399780273437,284.2080993652344,295.3031616210937,297.78399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35188.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846006751060486,1.0,0.0,0.0,3.475730657577514,3.47575306892395,8.060937375375943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.54345703125,0.0,1342.0079345703125,1895.4371337890625,0.0,2331.5439453125,0.8658441305160522,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8025963306427002,0.2687683403491974,0.2432239055633545,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79107666015625,0.9953143000602722,0.5132683515548706,0.4872909784317016,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.827129065990448,0.2956541776657104,0.2076744437217712,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8347639441490173,0.3043805658817291,0.2896033525466919,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.7373059391975403,0.2072580009698867,0.940784990787506,285.7903137207031,284.95001220703125,298.1070861816406,292.3126525878906,297.4393005371094,297.24468994140625,285.7965393066406,1.0,0.4922588169574737,0.1155895218253135,0.1155895218253135,1.0,1.0,-2.603956460952759,0.0657905861735344,2.538166046142578,-0.5215874314308167,0.8809879422187805,0.8809879422187805,0.0,110.10123443603516,132.0,38116.9375,0.0,1496.7698974609375,1.0,281.81854248046875,284.4077453613281,295.2861022949219,297.7027587890625,293.1499938964844,293.1499938964844,281.8500061035156,34914.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799242734909058,1.0,0.0,0.0,3.50334906578064,3.5033717155456543,8.189551863324596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.08447265625,0.0,1368.256591796875,1895.4371337890625,0.0,2289.46044921875,0.8718011975288391,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7986921668052673,0.2694460451602936,0.2439561933279037,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9905185699462892,0.5128182172775269,0.4865275919437408,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237460851669312,0.2967316210269928,0.208516925573349,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310676217079163,0.3051701784133911,0.2904696464538574,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.7339611649513245,0.2076746374368667,0.9431763291358948,285.8157653808594,284.95001220703125,298.1145324707031,292.3135681152344,297.4375,297.2401428222656,285.8173828125,1.0,0.494361937046051,0.1168786808848381,0.1168786808848381,1.0,1.0,-2.6083016395568848,0.0696385726332664,2.538663148880005,-0.5185245275497437,0.8851552605628967,0.8851552605628967,0.0,112.5727767944336,120.0,38146.73828125,0.0,1513.9300537109375,1.0,281.8403625488281,284.42852783203125,295.3055114746094,297.75494384765625,293.1499938964844,293.1499938964844,282.1499938964844,34827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805758714675903,1.0,0.0,0.0,3.5190608501434326,3.519083261489868,8.263172617262171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5830078125,0.0,1383.8577880859375,1895.4371337890625,0.0,2295.312255859375,0.875210702419281,1.0,0.0,3.0,1.0,0.0
12400980,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990648150444031,0.2715248763561249,0.2458315193653106,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890515208244324,0.5140899419784546,0.4868940711021423,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249330520629883,0.3000130355358124,0.2108077108860016,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314598202705383,0.3075705170631408,0.2927484810352325,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339655160903931,0.2090086638927459,0.9491533041000366,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.4455261230469,297.24462890625,286.0038757324219,1.0,0.4969936609268188,0.1207215562462806,0.1207215562462806,1.0,1.0,-2.623666286468506,0.0820060074329376,2.5416600704193115,-0.5095831155776978,0.9006967544555664,0.9006967544555664,0.0,113.9673843383789,108.0,37328.9453125,0.0,1541.094970703125,1.0,282.1407775878906,284.6357421875,295.2979431152344,297.6997375488281,293.1499938964844,293.1499938964844,282.45001220703125,34554.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743063569068909,1.0,0.0,0.0,3.572481393814087,3.5725042819976807,8.51595302719943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.73388671875,0.0,1438.0374755859375,1895.4371337890625,0.0,2239.17431640625,0.8869350552558899,1.0,0.0,3.0,1.0,0.0
12401040,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990648150444031,0.2715248763561249,0.2458315193653106,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890515208244324,0.5140899419784546,0.4868940711021423,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249330520629883,0.3000130355358124,0.2108077108860016,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314598202705383,0.3075705170631408,0.2927484810352325,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339655160903931,0.2090086638927459,0.9491533041000366,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.4455261230469,297.24462890625,286.0038757324219,1.0,0.4969936609268188,0.1207215562462806,0.1207215562462806,1.0,1.0,-2.623666286468506,0.0820060074329376,2.5416600704193115,-0.5095831155776978,0.9006967544555664,0.9006967544555664,0.0,113.9673843383789,108.0,37328.9453125,0.0,1541.094970703125,1.0,282.1407775878906,284.6357421875,295.2979431152344,297.6997375488281,293.1499938964844,293.1499938964844,282.45001220703125,34554.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743063569068909,1.0,0.0,0.0,3.572481393814087,3.5725042819976807,8.51595302719943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.73388671875,0.0,1438.0374755859375,1895.4371337890625,0.0,2239.17431640625,0.8869350552558899,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038228154182434,0.2726020514965057,0.246687114238739,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.993201732635498,0.5154857635498047,0.4879063963890075,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8298193216323853,0.3017012774944305,0.2118977755308151,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.8359959721565247,0.3088021576404571,0.293802946805954,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377773523330688,0.209732785820961,0.9518914818763732,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527282714844,297.2514038085937,286.1475830078125,1.0,0.4968337416648865,0.1226429939270019,0.1226429939270019,1.0,1.0,-2.631777286529541,0.0886299386620521,2.543147325515747,-0.5047638416290283,0.9099099040031432,0.9099099040031432,0.0,112.35746002197266,108.0,36504.734375,0.0,1545.0247802734375,1.0,282.3969116210937,284.8006591796875,295.2699890136719,297.57568359375,293.1499938964844,293.1499938964844,282.45001220703125,34429.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768232524394989,1.0,0.0,0.0,3.6021645069122314,3.6021876335144043,8.658055321575375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.474609375,0.0,1468.9991455078125,1895.4371337890625,0.0,2185.158935546875,0.8935158252716064,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.8109797835350037,0.2737673223018646,0.2476121038198471,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.9990000128746032,0.5172043442726135,0.4888719916343689,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8371011018753052,0.3034766614437103,0.2130372822284698,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8429720997810364,0.3101058900356293,0.2949047982692718,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.7437356114387512,0.2105302065610885,0.954822599887848,286.188720703125,284.95001220703125,298.1504211425781,292.3171081542969,297.4612731933594,297.2602844238281,286.1902160644531,1.0,0.4960090219974518,0.1244040802121162,0.1244040802121162,1.0,1.0,-2.6402735710144043,0.0950329452753067,2.545240640640259,-0.5001845359802246,0.9187304973602296,0.9187304973602296,0.0,109.67374420166016,96.0,36565.5390625,0.0,1544.6661376953125,1.0,282.4413146972656,284.8440856933594,295.29364013671875,297.6480712890625,293.1499938964844,293.1499938964844,282.1499938964844,34337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667443752288818,1.0,0.0,0.0,3.633986473083496,3.634010076522827,8.811704219624517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.12060546875,0.0,1503.0394287109375,1895.4371337890625,0.0,2171.9833984375,0.9005473256111145,1.0,0.0,3.0,1.0,0.0
12401220,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8211986422538757,0.2746495306491852,0.2486824989318847,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9990000128746032,0.5208438634872437,0.4736056625843048,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8486970067024231,0.3058261573314667,0.2148310244083404,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8539748191833496,0.3115893006324768,0.2964985072612762,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7531089782714844,0.2113465517759323,0.958901584148407,285.993408203125,284.95001220703125,298.1627197265625,292.3177185058594,297.4718322753906,297.2705078125,285.9902648925781,1.0,0.4915267825126648,0.1279262453317642,0.1279262453317642,1.0,1.0,-2.632210254669189,0.1065008789300918,2.525709390640259,-0.4865891337394714,0.931150496006012,0.931150496006012,0.0,105.06379699707033,84.0,37801.98046875,0.0,1512.7674560546875,1.0,282.15771484375,284.6102905273437,295.3850402832031,297.8879089355469,293.1499938964844,293.1499938964844,281.8500061035156,34482.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849450707435608,1.0,0.0,0.0,3.691438913345337,3.691462993621826,9.092528330256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.31298828125,0.0,1568.280029296875,1895.4371337890625,0.0,2334.650634765625,0.9135054349899292,1.0,0.0,3.0,1.0,0.0
12401280,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8211986422538757,0.2746495306491852,0.2486824989318847,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9990000128746032,0.5208438634872437,0.4736056625843048,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8486970067024231,0.3058261573314667,0.2148310244083404,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8539748191833496,0.3115893006324768,0.2964985072612762,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7531089782714844,0.2113465517759323,0.958901584148407,285.993408203125,284.95001220703125,298.1627197265625,292.3177185058594,297.4718322753906,297.2705078125,285.9902648925781,1.0,0.4915267825126648,0.1279262453317642,0.1279262453317642,1.0,1.0,-2.632210254669189,0.1065008789300918,2.525709390640259,-0.4865891337394714,0.931150496006012,0.931150496006012,0.0,105.06379699707033,84.0,37801.98046875,0.0,1512.7674560546875,1.0,282.15771484375,284.6102905273437,295.3850402832031,297.8879089355469,293.1499938964844,293.1499938964844,281.8500061035156,34482.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849450707435608,1.0,0.0,0.0,3.691438913345337,3.691462993621826,9.092528330256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.31298828125,0.0,1568.280029296875,1895.4371337890625,0.0,2334.650634765625,0.9135054349899292,1.0,0.0,3.0,1.0,0.0
12401340,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8320820331573486,0.2741036713123321,0.2482741177082061,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.9990000128746032,0.5254656672477722,0.4532321989536285,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.862036406993866,0.306976854801178,0.2156623154878616,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.8667298555374146,0.31184783577919,0.2967988848686218,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7639106512069702,0.2112381756305694,0.9584183692932128,285.7560729980469,284.95001220703125,298.17108154296875,292.3176574707031,297.47998046875,297.2785949707031,285.75213623046875,1.0,0.4840661883354187,0.1314484030008316,0.1314484030008316,1.0,1.0,-2.6080305576324463,0.1169218197464943,2.491108655929565,-0.4706313610076904,0.9400476217269896,0.9400476217269896,0.0,99.1961898803711,72.0,38992.54296875,0.0,1453.7825927734375,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,34738.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026683330535889,1.0,0.0,0.0,3.7391936779022217,3.739218235015869,9.329302770311187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2060546875,0.0,1625.0142822265625,1895.4371337890625,0.0,2495.846435546875,0.924397110939026,1.0,0.0,3.0,1.0,0.0
12401400,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8320820331573486,0.2741036713123321,0.2482741177082061,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.9990000128746032,0.5254656672477722,0.4532321989536285,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.862036406993866,0.306976854801178,0.2156623154878616,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.8667298555374146,0.31184783577919,0.2967988848686218,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7639106512069702,0.2112381756305694,0.9584183692932128,285.7560729980469,284.95001220703125,298.17108154296875,292.3176574707031,297.47998046875,297.2785949707031,285.75213623046875,1.0,0.4840661883354187,0.1314484030008316,0.1314484030008316,1.0,1.0,-2.6080305576324463,0.1169218197464943,2.491108655929565,-0.4706313610076904,0.9400476217269896,0.9400476217269896,0.0,99.1961898803711,72.0,38992.54296875,0.0,1453.7825927734375,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,34738.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026683330535889,1.0,0.0,0.0,3.7391936779022217,3.739218235015869,9.329302770311187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2060546875,0.0,1625.0142822265625,1895.4371337890625,0.0,2495.846435546875,0.924397110939026,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.845535159111023,0.2728091776371002,0.2470404058694839,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9990000128746032,0.5313572287559509,0.4285581111907959,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8787623047828674,0.307471752166748,0.2159361988306045,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8827443718910217,0.3113605976104736,0.2962677776813507,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7774254083633423,0.2105299830436706,0.954761803150177,285.5068054199219,284.95001220703125,298.1754150390625,292.3169860839844,297.489990234375,297.2901916503906,285.5024719238281,1.0,0.4741881191730499,0.1348137110471725,0.1348137110471725,1.0,1.0,-2.57220721244812,0.125630035996437,2.4465770721435547,-0.4538380205631256,0.9455246925354004,0.9455246925354004,0.0,92.17278289794922,75.0,39984.04296875,0.0,1375.6219482421875,1.0,281.557373046875,284.0939025878906,295.3685302734375,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35034.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157621026039124,1.0,0.0,0.0,3.775956869125366,3.775981903076172,9.51365336732124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23095703125,0.0,1670.3919677734375,1895.4371337890625,0.0,2616.35400390625,0.932854175567627,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.845535159111023,0.2728091776371002,0.2470404058694839,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9990000128746032,0.5313572287559509,0.4285581111907959,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8787623047828674,0.307471752166748,0.2159361988306045,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8827443718910217,0.3113605976104736,0.2962677776813507,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7774254083633423,0.2105299830436706,0.954761803150177,285.5068054199219,284.95001220703125,298.1754150390625,292.3169860839844,297.489990234375,297.2901916503906,285.5024719238281,1.0,0.4741881191730499,0.1348137110471725,0.1348137110471725,1.0,1.0,-2.57220721244812,0.125630035996437,2.4465770721435547,-0.4538380205631256,0.9455246925354004,0.9455246925354004,0.0,92.17278289794922,75.0,39984.04296875,0.0,1375.6219482421875,1.0,281.557373046875,284.0939025878906,295.3685302734375,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35034.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157621026039124,1.0,0.0,0.0,3.775956869125366,3.775981903076172,9.51365336732124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23095703125,0.0,1670.3919677734375,1895.4371337890625,0.0,2616.35400390625,0.932854175567627,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8533616065979004,0.271147608757019,0.2454962730407714,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9990000128746032,0.5377333760261536,0.4138546586036682,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8893927335739136,0.3076361417770386,0.2160011380910873,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8924288153648376,0.3104531466960907,0.2953675985336303,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7853472232818604,0.209492340683937,0.949810266494751,285.2635192871094,284.95001220703125,298.1755676269531,292.3157653808594,297.5003967285156,297.303466796875,285.2601013183594,1.0,0.4679928719997406,0.1381790041923523,0.1381790041923523,1.0,1.0,-2.545714855194092,0.1347637176513672,2.4109511375427246,-0.4390272796154022,0.947764217853546,0.947764217853546,0.0,87.96741485595703,78.0,40980.83984375,0.0,1323.395263671875,1.0,281.25714111328125,283.8382873535156,295.3519592285156,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255419731140137,1.0,0.0,0.0,3.801389694213867,3.801415205001831,9.642243412599782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8671875,0.0,1703.045166015625,1895.4371337890625,0.0,2706.986328125,0.9387723207473756,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8533616065979004,0.271147608757019,0.2454962730407714,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9990000128746032,0.5377333760261536,0.4138546586036682,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8893927335739136,0.3076361417770386,0.2160011380910873,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8924288153648376,0.3104531466960907,0.2953675985336303,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7853472232818604,0.209492340683937,0.949810266494751,285.2635192871094,284.95001220703125,298.1755676269531,292.3157653808594,297.5003967285156,297.303466796875,285.2601013183594,1.0,0.4679928719997406,0.1381790041923523,0.1381790041923523,1.0,1.0,-2.545714855194092,0.1347637176513672,2.4109511375427246,-0.4390272796154022,0.947764217853546,0.947764217853546,0.0,87.96741485595703,78.0,40980.83984375,0.0,1323.395263671875,1.0,281.25714111328125,283.8382873535156,295.3519592285156,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255419731140137,1.0,0.0,0.0,3.801389694213867,3.801415205001831,9.642243412599782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8671875,0.0,1703.045166015625,1895.4371337890625,0.0,2706.986328125,0.9387723207473756,1.0,0.0,3.0,1.0,0.0
12401700,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.855309009552002,0.2702631950378418,0.2447091192007064,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990000128746032,0.5405097007751465,0.4096475839614868,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.892547070980072,0.3076641261577606,0.2160231620073318,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8950462937355042,0.3099139034748077,0.2948689758777618,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7873460054397583,0.2089009433984756,0.9471571445465088,285.09991455078125,284.95001220703125,298.174072265625,292.3149719238281,297.5028381347656,297.3070678710937,285.087158203125,1.0,0.4658461213111877,0.1398616582155227,0.1398616582155227,1.0,1.0,-2.535950422286988,0.1395050883293151,2.3964455127716064,-0.4321634173393249,0.947188138961792,0.947188138961792,0.0,86.7157211303711,78.0,41968.46484375,0.0,1305.67822265625,1.0,280.99725341796875,283.64959716796875,295.371826171875,298.2000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35494.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322612643241882,1.0,0.0,0.0,3.810156345367432,3.810181856155396,9.686767725725076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.19921875,0.0,1714.808837890625,1895.4371337890625,0.0,2769.505859375,0.9408179521560668,1.0,0.0,3.0,1.0,0.0
12401760,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8559455871582031,0.269309252500534,0.2438307255506515,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.5428818464279175,0.4072475731372833,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8942856192588806,0.3076209723949432,0.2159779965877533,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8962303400039673,0.3092886805534363,0.2942715585231781,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7880759239196777,0.2082363814115524,0.9441570043563844,285.0303955078125,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075866699219,285.0274353027344,1.0,0.4642040133476257,0.1415405869483947,0.1415405869483947,1.0,1.0,-2.527631998062134,0.1442686170339584,2.383363485336304,-0.4255917072296142,0.94697368144989,0.94697368144989,0.0,85.91545104980469,81.0,41986.4921875,0.0,1291.8258056640625,1.0,280.9569091796875,283.5906677246094,295.3443603515625,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35633.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341856002807617,1.0,0.0,0.0,3.815859079360962,3.815884828567505,9.71578629105352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.87744140625,0.0,1722.7723388671875,1895.4371337890625,0.0,2787.44287109375,0.9422178864479064,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8546503186225891,0.267358660697937,0.2421021461486816,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9990000128746032,0.5465342402458191,0.4062429070472717,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.894925594329834,0.307479590177536,0.2158943563699722,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.89569091796875,0.3079347312450409,0.2930317223072052,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.786943793296814,0.2068000435829162,0.9378856420516968,284.80450439453125,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8018798828125,1.0,0.4621656835079193,0.1448984593153,0.1448984593153,1.0,1.0,-2.51521897315979,0.1538688093423843,2.3613500595092773,-0.4133111834526062,0.943217635154724,0.943217635154724,0.0,85.28634643554688,84.0,42977.0,0.0,1273.7181396484375,1.0,280.65692138671875,283.3497009277344,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842488169670105,1.0,0.0,0.0,3.8195436000823975,3.819569349288941,9.734558261698112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92626953125,0.0,1729.508544921875,1895.4371337890625,0.0,2864.970947265625,0.9432319402694702,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8546503186225891,0.267358660697937,0.2421021461486816,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9990000128746032,0.5465342402458191,0.4062429070472717,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.894925594329834,0.307479590177536,0.2158943563699722,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.89569091796875,0.3079347312450409,0.2930317223072052,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.786943793296814,0.2068000435829162,0.9378856420516968,284.80450439453125,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8018798828125,1.0,0.4621656835079193,0.1448984593153,0.1448984593153,1.0,1.0,-2.51521897315979,0.1538688093423843,2.3613500595092773,-0.4133111834526062,0.943217635154724,0.943217635154724,0.0,85.28634643554688,84.0,42977.0,0.0,1273.7181396484375,1.0,280.65692138671875,283.3497009277344,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842488169670105,1.0,0.0,0.0,3.8195436000823975,3.819569349288941,9.734558261698112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92626953125,0.0,1729.508544921875,1895.4371337890625,0.0,2864.970947265625,0.9432319402694702,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8505111336708069,0.2653082311153412,0.2403152585029602,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.5487202405929565,0.4093315005302429,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8924164175987244,0.3072399497032165,0.2157644480466842,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8919364809989929,0.306420624256134,0.2916701138019562,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.782947838306427,0.205209195613861,0.9310632944107056,284.5846862792969,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5823974609375,1.0,0.4613846242427826,0.1482563316822052,0.1482563316822052,1.0,1.0,-2.506791114807129,0.163349449634552,2.3434417247772217,-0.4020310342311859,0.9365711808204652,0.9365711808204652,0.0,85.68184661865234,87.0,43939.82421875,0.0,1265.0142822265625,1.0,280.35693359375,283.1146850585937,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505655527114868,1.0,0.0,0.0,3.812392711639404,3.812418222427368,9.698142093839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6826171875,0.0,1723.1541748046875,1895.4371337890625,0.0,2940.56787109375,0.9418098330497742,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8505111336708069,0.2653082311153412,0.2403152585029602,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.5487202405929565,0.4093315005302429,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8924164175987244,0.3072399497032165,0.2157644480466842,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8919364809989929,0.306420624256134,0.2916701138019562,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.782947838306427,0.205209195613861,0.9310632944107056,284.5846862792969,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5823974609375,1.0,0.4613846242427826,0.1482563316822052,0.1482563316822052,1.0,1.0,-2.506791114807129,0.163349449634552,2.3434417247772217,-0.4020310342311859,0.9365711808204652,0.9365711808204652,0.0,85.68184661865234,87.0,43939.82421875,0.0,1265.0142822265625,1.0,280.35693359375,283.1146850585937,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505655527114868,1.0,0.0,0.0,3.812392711639404,3.812418222427368,9.698142093839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6826171875,0.0,1723.1541748046875,1895.4371337890625,0.0,2940.56787109375,0.9418098330497742,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8548510074615479,0.2673011124134063,0.2413222193717956,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.9990000128746032,0.5550366044044495,0.404642254114151,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8989438414573669,0.3111895322799682,0.2178656905889511,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8972278237342834,0.3091431856155395,0.2933370172977447,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.7884315848350525,0.2081043720245361,0.93935227394104,284.39239501953125,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3919982910156,1.0,0.4623431861400604,0.1513989269733429,0.1513989269733429,1.0,1.0,-2.516834020614624,0.173828437924385,2.343005418777466,-0.3940723836421966,0.9275044202804564,0.9275044202804564,0.0,84.98138427734375,90.0,45152.59765625,0.0,1274.2998046875,1.0,280.0570373535156,282.90240478515625,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587175607681274,1.0,0.0,0.0,3.794410228729248,3.794435739517212,9.606868616174324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1044921875,0.0,1703.7799072265625,1895.4371337890625,0.0,3016.977783203125,0.937957227230072,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8548510074615479,0.2673011124134063,0.2413222193717956,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.9990000128746032,0.5550366044044495,0.404642254114151,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8989438414573669,0.3111895322799682,0.2178656905889511,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8972278237342834,0.3091431856155395,0.2933370172977447,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.7884315848350525,0.2081043720245361,0.93935227394104,284.39239501953125,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3919982910156,1.0,0.4623431861400604,0.1513989269733429,0.1513989269733429,1.0,1.0,-2.516834020614624,0.173828437924385,2.343005418777466,-0.3940723836421966,0.9275044202804564,0.9275044202804564,0.0,84.98138427734375,90.0,45152.59765625,0.0,1274.2998046875,1.0,280.0570373535156,282.90240478515625,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587175607681274,1.0,0.0,0.0,3.794410228729248,3.794435739517212,9.606868616174324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1044921875,0.0,1703.7799072265625,1895.4371337890625,0.0,3016.977783203125,0.937957227230072,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8547021150588989,0.267240971326828,0.2416318506002426,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9990000128746032,0.5601654648780823,0.4053782224655151,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.900785744190216,0.3132473528385162,0.2195658087730407,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.8978855013847351,0.3099755942821502,0.2944978177547455,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.7899413704872131,0.2092749625444412,0.9463244676589966,284.2132263183594,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2127990722656,1.0,0.4645732641220093,0.1545415222644806,0.1545415222644806,1.0,1.0,-2.529906988143921,0.1841686069965362,2.345738410949707,-0.3866749703884125,0.9161841869354248,0.9161841869354248,0.0,85.57270812988281,93.0,46351.30859375,0.0,1292.9666748046875,1.0,279.7572021484375,282.7001647949219,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867785632610321,1.0,0.0,0.0,3.7657763957977295,3.765801668167114,9.462422667638748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7568359375,0.0,1671.97314453125,1895.4371337890625,0.0,3102.0380859375,0.931717813014984,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8547021150588989,0.267240971326828,0.2416318506002426,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9990000128746032,0.5601654648780823,0.4053782224655151,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.900785744190216,0.3132473528385162,0.2195658087730407,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.8978855013847351,0.3099755942821502,0.2944978177547455,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.7899413704872131,0.2092749625444412,0.9463244676589966,284.2132263183594,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2127990722656,1.0,0.4645732641220093,0.1545415222644806,0.1545415222644806,1.0,1.0,-2.529906988143921,0.1841686069965362,2.345738410949707,-0.3866749703884125,0.9161841869354248,0.9161841869354248,0.0,85.57270812988281,93.0,46351.30859375,0.0,1292.9666748046875,1.0,279.7572021484375,282.7001647949219,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867785632610321,1.0,0.0,0.0,3.7657763957977295,3.765801668167114,9.462422667638748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7568359375,0.0,1671.97314453125,1895.4371337890625,0.0,3102.0380859375,0.931717813014984,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.8526212573051453,0.2668695151805877,0.2414295673370361,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773010253906,0.9990000128746032,0.561988115310669,0.4080895185470581,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789794921875,0.8995332717895508,0.3139268159866333,0.2201412320137024,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.8960164189338684,0.3100090324878692,0.2946751415729522,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.7885698080062866,0.2094539999961853,0.9478392601013184,284.0779113769531,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.06793212890625,1.0,0.4659218192100525,0.1561128199100494,0.1561128199100494,1.0,1.0,-2.535646677017212,0.1890205144882202,2.346626043319702,-0.3831276595592499,0.9090799689292908,0.9090799689292908,0.0,86.35216522216797,93.0,47373.23046875,0.0,1303.46240234375,1.0,279.4984436035156,282.5367431640625,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745349049568176,1.0,0.0,0.0,3.747390747070313,3.747415781021118,9.370251063955948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.5048828125,0.0,1651.618896484375,1895.4371337890625,0.0,3165.344970703125,0.9276675581932068,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8495166301727295,0.2663240432739258,0.2410128712654113,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.9990000128746032,0.5632462501525879,0.412013441324234,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8971487879753113,0.3144231140613556,0.2205479592084884,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.893013596534729,0.309842437505722,0.2946151793003082,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.7860937714576721,0.2094139009714126,0.9482121467590332,284.035400390625,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0350341796875,1.0,0.4673537015914917,0.1575624197721481,0.1575624197721481,1.0,1.0,-2.540725946426392,0.1933389455080032,2.3473870754241943,-0.3799666464328766,0.90250164270401,0.90250164270401,0.0,87.38066864013672,96.0,47435.56640625,0.0,1314.2537841796875,1.0,279.4574890136719,282.5016174316406,295.3302917480469,298.4400634765625,293.1499938964844,293.1499938964844,279.1499938964844,37110.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767827749252319,1.0,0.0,0.0,3.725495338439941,3.725520372390747,9.261074183086748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.5556640625,0.0,1627.2718505859375,1895.4371337890625,0.0,3186.423095703125,0.9228979349136353,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421375751495361,0.2650287747383117,0.2400021851062774,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.9990000128746032,0.564398467540741,0.4216604232788086,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8909400105476379,0.3151749074459076,0.2211934179067611,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8855382800102234,0.3092192113399505,0.2942085266113281,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.7795918583869934,0.2089459598064422,0.9471092820167542,283.8616943359375,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.861572265625,1.0,0.4703816771507263,0.1604616045951843,0.1604616045951843,1.0,1.0,-2.550065517425537,0.2013483196496963,2.348717212677002,-0.3741038739681244,0.8865320086479187,0.8865320086479187,0.0,89.84003448486328,99.0,48411.515625,0.0,1336.670654296875,1.0,279.1578369140625,282.3092041015625,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850336670875549,1.0,0.0,0.0,3.6722779273986816,3.67230224609375,8.998380280900165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06298828125,0.0,1569.0667724609375,1895.4371337890625,0.0,3263.73388671875,0.9112327694892884,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421375751495361,0.2650287747383117,0.2400021851062774,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.9990000128746032,0.564398467540741,0.4216604232788086,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8909400105476379,0.3151749074459076,0.2211934179067611,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8855382800102234,0.3092192113399505,0.2942085266113281,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.7795918583869934,0.2089459598064422,0.9471092820167542,283.8616943359375,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.861572265625,1.0,0.4703816771507263,0.1604616045951843,0.1604616045951843,1.0,1.0,-2.550065517425537,0.2013483196496963,2.348717212677002,-0.3741038739681244,0.8865320086479187,0.8865320086479187,0.0,89.84003448486328,99.0,48411.515625,0.0,1336.670654296875,1.0,279.1578369140625,282.3092041015625,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850336670875549,1.0,0.0,0.0,3.6722779273986816,3.67230224609375,8.998380280900165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06298828125,0.0,1569.0667724609375,1895.4371337890625,0.0,3263.73388671875,0.9112327694892884,1.0,0.0,3.0,1.0,0.0
