time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.8360909223556519,0.2649727761745453,0.2396240979433059,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9990000128746032,0.5657919049263,0.4307530224323272,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8859179615974426,0.3170540630817413,0.2222656458616256,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.8791394233703613,0.3095211386680603,0.2942287027835846,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7738162875175476,0.2089732587337494,0.946570634841919,284.0821838378906,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.2814025878906,284.0859375,1.0,0.4736352860927582,0.1633608043193817,0.1633608043193817,1.0,1.0,-2.5611963272094727,0.2089040428400039,2.35229229927063,-0.3691763877868652,0.8766412138938904,0.8766412138938904,0.0,92.27887725830078,102.0,47162.58203125,0.0,1361.4552001953125,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721486926078796,1.0,0.0,0.0,3.6193203926086426,3.619344472885132,8.740723274058837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76953125,0.0,1509.613525390625,1895.4371337890625,0.0,3142.965576171875,0.8994141221046448,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.8360909223556519,0.2649727761745453,0.2396240979433059,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9990000128746032,0.5657919049263,0.4307530224323272,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8859179615974426,0.3170540630817413,0.2222656458616256,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.8791394233703613,0.3095211386680603,0.2942287027835846,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7738162875175476,0.2089732587337494,0.946570634841919,284.0821838378906,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.2814025878906,284.0859375,1.0,0.4736352860927582,0.1633608043193817,0.1633608043193817,1.0,1.0,-2.5611963272094727,0.2089040428400039,2.35229229927063,-0.3691763877868652,0.8766412138938904,0.8766412138938904,0.0,92.27887725830078,102.0,47162.58203125,0.0,1361.4552001953125,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721486926078796,1.0,0.0,0.0,3.6193203926086426,3.619344472885132,8.740723274058837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76953125,0.0,1509.613525390625,1895.4371337890625,0.0,3142.965576171875,0.8994141221046448,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8330848217010498,0.2661009132862091,0.2404815554618835,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.9990000128746032,0.5685741901397705,0.4373117387294769,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8840696215629578,0.3201305866241455,0.2242754101753235,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8758248686790466,0.3109423816204071,0.2954015433788299,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.7707676887512207,0.2098174691200256,0.9498042464256288,284.32623291015625,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.33026123046875,1.0,0.477353572845459,0.1662622541189193,0.1662622541189193,1.0,1.0,-2.5778117179870605,0.2164864391088485,2.361325263977051,-0.365446001291275,0.8702278137207031,0.8702278137207031,0.0,94.35404205322266,105.0,45986.98046875,0.0,1391.9691162109375,1.0,279.7413024902344,282.8098449707031,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590900301933289,1.0,0.0,0.0,3.574846744537353,3.574870109558105,8.527233035238169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.322265625,0.0,1459.6705322265625,1895.4371337890625,0.0,3020.470947265625,0.8893610239028931,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8330848217010498,0.2661009132862091,0.2404815554618835,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.9990000128746032,0.5685741901397705,0.4373117387294769,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8840696215629578,0.3201305866241455,0.2242754101753235,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8758248686790466,0.3109423816204071,0.2954015433788299,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.7707676887512207,0.2098174691200256,0.9498042464256288,284.32623291015625,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.33026123046875,1.0,0.477353572845459,0.1662622541189193,0.1662622541189193,1.0,1.0,-2.5778117179870605,0.2164864391088485,2.361325263977051,-0.365446001291275,0.8702278137207031,0.8702278137207031,0.0,94.35404205322266,105.0,45986.98046875,0.0,1391.9691162109375,1.0,279.7413024902344,282.8098449707031,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590900301933289,1.0,0.0,0.0,3.574846744537353,3.574870109558105,8.527233035238169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.322265625,0.0,1459.6705322265625,1895.4371337890625,0.0,3020.470947265625,0.8893610239028931,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.8313355445861816,0.267766535282135,0.2419201433658599,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.9990000128746032,0.5724111795425415,0.4429086148738861,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.883611798286438,0.3238481283187866,0.2268015146255493,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8739020228385925,0.3129783868789673,0.2972438931465149,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.7690684199333191,0.2111904472112655,0.9556621313095092,284.5697326660156,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.29815673828125,284.5736999511719,1.0,0.4815617799758911,0.1691636890172958,0.1691636890172958,1.0,1.0,-2.5985493659973145,0.2242167890071869,2.374332427978516,-0.362479418516159,0.8670573234558105,0.8670573234558105,0.0,96.36812591552734,108.0,44915.7421875,0.0,1428.01953125,1.0,280.0409545898437,283.0658569335937,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482597470283508,1.0,0.0,0.0,3.541969060897827,3.5419921875,8.371105195692508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69384765625,0.0,1422.43603515625,1895.4371337890625,0.0,2918.973876953125,0.8818250894546509,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.8313355445861816,0.267766535282135,0.2419201433658599,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.9990000128746032,0.5724111795425415,0.4429086148738861,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.883611798286438,0.3238481283187866,0.2268015146255493,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8739020228385925,0.3129783868789673,0.2972438931465149,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.7690684199333191,0.2111904472112655,0.9556621313095092,284.5697326660156,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.29815673828125,284.5736999511719,1.0,0.4815617799758911,0.1691636890172958,0.1691636890172958,1.0,1.0,-2.5985493659973145,0.2242167890071869,2.374332427978516,-0.362479418516159,0.8670573234558105,0.8670573234558105,0.0,96.36812591552734,108.0,44915.7421875,0.0,1428.01953125,1.0,280.0409545898437,283.0658569335937,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482597470283508,1.0,0.0,0.0,3.541969060897827,3.5419921875,8.371105195692508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69384765625,0.0,1422.43603515625,1895.4371337890625,0.0,2918.973876953125,0.8818250894546509,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8305810689926147,0.2687017321586609,0.2427311092615127,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.5745730400085449,0.4456929564476013,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8835247755050659,0.325842410326004,0.2281614989042282,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8730971813201904,0.3141291439533233,0.2982970178127289,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.7684028744697571,0.2120017856359481,0.9591898918151855,284.73162841796875,284.95001220703125,298.0171813964844,292.2726745605469,297.4670715332031,297.3060607910156,284.7445068359375,1.0,0.4838325679302215,0.170614406466484,0.170614406466484,1.0,1.0,-2.610006332397461,0.2283110171556472,2.38169527053833,-0.3610064387321472,0.8671602010726929,0.8671602010726929,0.0,97.41751098632812,108.0,43963.88671875,0.0,1447.88134765625,1.0,280.2955627441406,283.2493896484375,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841353714466095,1.0,0.0,0.0,3.530240535736084,3.5302634239196777,8.315758464050305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47412109375,0.0,1408.760498046875,1895.4371337890625,0.0,2854.36572265625,0.8791202902793884,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8300653696060181,0.2697407305240631,0.2436710894107818,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9990000128746032,0.5769058465957642,0.4483138918876648,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.883692741394043,0.3279550075531006,0.2296309918165207,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8725401163101196,0.3153909742832184,0.2994837760925293,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7679781913757324,0.2129095494747162,0.9632391929626464,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.47198486328125,297.3153076171875,284.81268310546875,1.0,0.4862145781517029,0.1719992160797119,0.1719992160797119,1.0,1.0,-2.6223409175872803,0.2324876636266708,2.389853239059448,-0.3596508502960205,0.8670461773872375,0.8670461773872375,0.0,98.46349334716795,111.0,43936.21875,0.0,1469.0689697265625,1.0,280.3406982421875,283.3161315917969,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390241265296936,1.0,0.0,0.0,3.522564172744751,3.5225870609283447,8.279634471364261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.06591796875,0.0,1399.4937744140625,1895.4371337890625,0.0,2832.5986328125,0.8772450089454651,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8289929032325745,0.2719293534755707,0.2456323355436325,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.5817927122116089,0.4538069069385528,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8839873671531677,0.3323428034782409,0.2326716035604477,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8714149594306946,0.3180653750896454,0.3019937872886657,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7671753764152527,0.2148679792881012,0.9719977378845216,285.0421142578125,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.0456237792969,1.0,0.4912478327751159,0.1747688204050064,0.1747688204050064,1.0,1.0,-2.6484899520874023,0.2412143498659134,2.407275438308716,-0.3568916618824005,0.8701035976409912,0.8701035976409912,0.0,100.68482208251952,114.0,43035.80078125,0.0,1514.604248046875,1.0,280.6405639648437,283.55963134765625,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307385444641113,1.0,0.0,0.0,3.517384529113769,3.517407417297364,8.255302645920892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3671875,0.0,1391.3731689453125,1895.4371337890625,0.0,2755.322021484375,0.8758096098899841,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8289929032325745,0.2719293534755707,0.2456323355436325,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.5817927122116089,0.4538069069385528,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8839873671531677,0.3323428034782409,0.2326716035604477,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8714149594306946,0.3180653750896454,0.3019937872886657,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7671753764152527,0.2148679792881012,0.9719977378845216,285.0421142578125,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.0456237792969,1.0,0.4912478327751159,0.1747688204050064,0.1747688204050064,1.0,1.0,-2.6484899520874023,0.2412143498659134,2.407275438308716,-0.3568916618824005,0.8701035976409912,0.8701035976409912,0.0,100.68482208251952,114.0,43035.80078125,0.0,1514.604248046875,1.0,280.6405639648437,283.55963134765625,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307385444641113,1.0,0.0,0.0,3.517384529113769,3.517407417297364,8.255302645920892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3671875,0.0,1391.3731689453125,1895.4371337890625,0.0,2755.322021484375,0.8758096098899841,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280236721038818,0.2742765843868255,0.2477450668811798,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5869001150131226,0.4594374597072601,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8843819499015808,0.3369410634040832,0.2358663827180862,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8704127669334412,0.3209304511547088,0.3046960830688476,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7665279507637024,0.2169939428567886,0.981573760509491,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923095703125,297.3533935546875,285.27166748046875,1.0,0.4965741634368896,0.1775268465280532,0.1775268465280532,1.0,1.0,-2.6763856410980225,0.2504187524318695,2.42596697807312,-0.3540445864200592,0.8761168718338013,0.8761168718338013,0.0,103.02618408203124,114.0,42201.35546875,0.0,1563.95849609375,1.0,280.9404602050781,283.7959899902344,295.2288513183594,297.9219970703125,293.1499938964844,293.1499938964844,280.95001220703125,35736.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230545520782471,1.0,0.0,0.0,3.5262889862060547,3.5263118743896484,8.297153044622974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.56396484375,0.0,1397.9345703125,1895.4371337890625,0.0,2683.890625,0.8775101900100708,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.828019917011261,0.2742858827114105,0.2477542906999588,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9990000128746032,0.5869210362434387,0.4594613313674927,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.8843839168548584,0.3369600176811218,0.2358801513910293,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704088926315308,0.320942223072052,0.3047078549861908,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7665256261825562,0.2170027494430542,0.9816157221794128,285.26873779296875,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534545898437,285.2719116210937,1.0,0.4965971410274505,0.1775384247303009,0.1775384247303009,1.0,1.0,-2.676506757736206,0.2504585087299347,2.426048040390014,-0.3540323078632355,0.87613844871521,0.87613844871521,0.0,103.03626251220705,117.0,42202.58984375,0.0,1564.1741943359375,1.0,280.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230615854263306,1.0,0.0,0.0,3.5263473987579346,3.5263702869415283,8.29742816677026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2900390625,0.0,1397.98828125,1895.4371337890625,0.0,2683.955810546875,0.8775222897529602,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271279335021973,0.2767860889434814,0.2500110566616058,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.9990000128746032,0.592216432094574,0.4652583301067352,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.8848628997802734,0.3417808413505554,0.239234983921051,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8694978356361389,0.3239906430244446,0.3075911700725555,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7659855484962463,0.2192772626876831,0.9919031262397766,285.4889221191406,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918212890625,1.0,0.5022051930427551,0.1800744980573654,0.1800744980573654,1.0,1.0,-2.7060413360595703,0.2597707211971283,2.446270704269409,-0.3514441251754761,0.8850679993629456,0.8850679993629456,0.0,105.50416564941406,120.0,41424.58203125,0.0,1617.4083251953125,1.0,281.2407531738281,284.0263977050781,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158285021781921,1.0,0.0,0.0,3.548736333847046,3.5487594604492188,8.403124525102612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.73876953125,0.0,1418.876708984375,1895.4371337890625,0.0,2616.9677734375,0.8822457194328308,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271279335021973,0.2767860889434814,0.2500110566616058,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.9990000128746032,0.592216432094574,0.4652583301067352,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.8848628997802734,0.3417808413505554,0.239234983921051,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8694978356361389,0.3239906430244446,0.3075911700725555,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7659855484962463,0.2192772626876831,0.9919031262397766,285.4889221191406,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918212890625,1.0,0.5022051930427551,0.1800744980573654,0.1800744980573654,1.0,1.0,-2.7060413360595703,0.2597707211971283,2.446270704269409,-0.3514441251754761,0.8850679993629456,0.8850679993629456,0.0,105.50416564941406,120.0,41424.58203125,0.0,1617.4083251953125,1.0,281.2407531738281,284.0263977050781,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158285021781921,1.0,0.0,0.0,3.548736333847046,3.5487594604492188,8.403124525102612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.73876953125,0.0,1418.876708984375,1895.4371337890625,0.0,2616.9677734375,0.8822457194328308,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.8263301849365234,0.2794175148010254,0.2523887455463409,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.9990000128746032,0.597650408744812,0.4711444973945617,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.8854411840438843,0.3467927575111389,0.242725059390068,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8686951994895935,0.3271951675415039,0.3106256425380707,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7655525803565979,0.2216710299253463,1.002749800682068,285.7034606933594,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080243945121765,0.1826105713844299,0.1826105713844299,1.0,1.0,-2.7368459701538086,0.2695009410381317,2.4673449993133545,-0.3487224280834198,0.8968229293823242,0.8968229293823242,0.0,108.06932830810548,123.0,40689.8203125,0.0,1674.021240234375,1.0,281.541015625,284.25115966796875,295.21795654296875,297.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,35052.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089421987533569,1.0,0.0,0.0,3.5833606719970703,3.5833840370178223,8.567899385525379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66162109375,0.0,1453.32421875,1895.4371337890625,0.0,2553.455322265625,0.8897363543510437,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.8263301849365234,0.2794175148010254,0.2523887455463409,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.9990000128746032,0.597650408744812,0.4711444973945617,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.8854411840438843,0.3467927575111389,0.242725059390068,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8686951994895935,0.3271951675415039,0.3106256425380707,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7655525803565979,0.2216710299253463,1.002749800682068,285.7034606933594,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080243945121765,0.1826105713844299,0.1826105713844299,1.0,1.0,-2.7368459701538086,0.2695009410381317,2.4673449993133545,-0.3487224280834198,0.8968229293823242,0.8968229293823242,0.0,108.06932830810548,123.0,40689.8203125,0.0,1674.021240234375,1.0,281.541015625,284.25115966796875,295.21795654296875,297.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,35052.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089421987533569,1.0,0.0,0.0,3.5833606719970703,3.5833840370178223,8.567899385525379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66162109375,0.0,1453.32421875,1895.4371337890625,0.0,2553.455322265625,0.8897363543510437,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8258938193321228,0.2807616889476776,0.2535860538482666,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.9990000128746032,0.6003963351249695,0.4741849899291992,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8856914639472961,0.3493508696556091,0.2444934397935867,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682646751403809,0.3288348019123077,0.312167763710022,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.765313446521759,0.2228973507881164,1.0082746744155884,285.850830078125,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612670898437,1.0,0.5109968781471252,0.1838786005973816,0.1838786005973816,1.0,1.0,-2.7525558471679688,0.2745034396648407,2.4780523777008057,-0.3472910523414612,0.9042484760284424,0.9042484760284424,0.0,109.39938354492188,123.0,39907.48046875,0.0,1703.4429931640625,1.0,281.79705810546875,284.42364501953125,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033697009086609,1.0,0.0,0.0,3.604589700698853,3.604613065719605,8.669717885823047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.28125,0.0,1475.060546875,1895.4371337890625,0.0,2502.2734375,0.8944006562232971,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8256502151489258,0.2821793556213379,0.2548819184303283,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9990000128746032,0.603212833404541,0.4770608842372894,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8861429691314697,0.3519846498966217,0.2463430017232895,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8680177927017212,0.3305337131023407,0.3137942552566528,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.765238881111145,0.2241717875003814,1.0140929222106934,285.9105834960937,284.95001220703125,297.9034729003906,292.2312927246094,297.5203552246094,297.4081115722656,285.91290283203125,1.0,0.5140170454978943,0.1850274801254272,0.1850274801254272,1.0,1.0,-2.768738269805908,0.2794292867183685,2.489308834075928,-0.3460458815097809,0.911299467086792,0.911299467086792,0.0,110.71248626708984,126.0,40038.9140625,0.0,1733.80126953125,1.0,281.8414306640625,284.4753723144531,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025029301643372,1.0,0.0,0.0,3.628612518310547,3.628636121749878,8.785661975707626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.396484375,0.0,1500.3499755859375,1895.4371337890625,0.0,2494.3310546875,0.8996550440788269,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823204755783081,0.2835970520973205,0.2566563785076141,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9990000128746032,0.6070254445075989,0.484984427690506,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.884960949420929,0.3559447824954986,0.2494589686393737,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8656112551689148,0.3327837288379669,0.3163644075393677,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7633950114250183,0.2258889526128769,1.0234781503677368,285.7486877441406,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.407470703125,285.7474975585937,1.0,0.519993245601654,0.1873252391815185,0.1873252391815185,1.0,1.0,-2.798511266708374,0.2889661490917206,2.50954532623291,-0.3432072103023529,0.9206625819206238,0.9206625819206238,0.0,113.83325958251952,129.0,41706.8359375,0.0,1793.8555908203125,1.0,281.55780029296875,284.2752990722656,295.2943725585937,298.0246276855469,293.1499938964844,293.1499938964844,281.25,34849.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212597370147705,1.0,0.0,0.0,3.672229051589966,3.672253131866455,8.998141538540949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1220703125,0.0,1549.38134765625,1895.4371337890625,0.0,2667.243896484375,0.9094544053077698,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823204755783081,0.2835970520973205,0.2566563785076141,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9990000128746032,0.6070254445075989,0.484984427690506,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.884960949420929,0.3559447824954986,0.2494589686393737,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8656112551689148,0.3327837288379669,0.3163644075393677,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7633950114250183,0.2258889526128769,1.0234781503677368,285.7486877441406,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.407470703125,285.7474975585937,1.0,0.519993245601654,0.1873252391815185,0.1873252391815185,1.0,1.0,-2.798511266708374,0.2889661490917206,2.50954532623291,-0.3432072103023529,0.9206625819206238,0.9206625819206238,0.0,113.83325958251952,129.0,41706.8359375,0.0,1793.8555908203125,1.0,281.55780029296875,284.2752990722656,295.2943725585937,298.0246276855469,293.1499938964844,293.1499938964844,281.25,34849.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212597370147705,1.0,0.0,0.0,3.672229051589966,3.672253131866455,8.998141538540949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1220703125,0.0,1549.38134765625,1895.4371337890625,0.0,2667.243896484375,0.9094544053077698,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8177339434623718,0.2836412489414215,0.2570538222789764,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9990000128746032,0.6083087921142578,0.4961837530136108,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806552290916443,0.3586382567882538,0.2515971064567566,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8602603673934937,0.3337765336036682,0.3176702558994293,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.7587965726852417,0.2265612930059433,1.0281044244766235,285.5558776855469,284.95001220703125,297.8603820800781,292.2146301269531,297.49371337890625,297.38653564453125,285.5543518066406,1.0,0.5255577564239502,0.1896229982376098,0.1896229982376098,1.0,1.0,-2.822153091430664,0.2976324558258056,2.5245206356048584,-0.3398748934268951,0.927172064781189,0.927172064781189,0.0,117.63865661621094,132.0,43367.96484375,0.0,1848.756591796875,1.0,281.25787353515625,284.0559997558594,295.2940979003906,298.146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405201435089111,1.0,0.0,0.0,3.708673715591431,3.708698034286499,9.177629749501648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.36669921875,0.0,1592.11669921875,1895.4371337890625,0.0,2846.5751953125,0.9177504777908324,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8177339434623718,0.2836412489414215,0.2570538222789764,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9990000128746032,0.6083087921142578,0.4961837530136108,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806552290916443,0.3586382567882538,0.2515971064567566,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8602603673934937,0.3337765336036682,0.3176702558994293,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.7587965726852417,0.2265612930059433,1.0281044244766235,285.5558776855469,284.95001220703125,297.8603820800781,292.2146301269531,297.49371337890625,297.38653564453125,285.5543518066406,1.0,0.5255577564239502,0.1896229982376098,0.1896229982376098,1.0,1.0,-2.822153091430664,0.2976324558258056,2.5245206356048584,-0.3398748934268951,0.927172064781189,0.927172064781189,0.0,117.63865661621094,132.0,43367.96484375,0.0,1848.756591796875,1.0,281.25787353515625,284.0559997558594,295.2940979003906,298.146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405201435089111,1.0,0.0,0.0,3.708673715591431,3.708698034286499,9.177629749501648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.36669921875,0.0,1592.11669921875,1895.4371337890625,0.0,2846.5751953125,0.9177504777908324,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8108945488929749,0.2830177545547485,0.2567448616027832,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075876951217651,0.5087360143661499,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8750956654548645,0.360651433467865,0.2531934678554535,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853706955909729,0.3340204060077667,0.3181844651699066,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7529265284538269,0.2265176028013229,1.0292574167251587,285.3575439453125,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.35595703125,1.0,0.5305914878845215,0.191772311925888,0.191772311925888,1.0,1.0,-2.840794563293457,0.3052816689014435,2.535512685775757,-0.33645960688591,0.9309881329536438,0.9309881329536438,0.0,121.6991958618164,135.0,44913.828125,0.0,1897.77490234375,1.0,280.9576416015625,283.8337097167969,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562491536140442,1.0,0.0,0.0,3.736569881439209,3.736594438552856,9.316214573118486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.373046875,0.0,1626.0238037109375,1895.4371337890625,0.0,2993.832763671875,0.924163818359375,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8108945488929749,0.2830177545547485,0.2567448616027832,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075876951217651,0.5087360143661499,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8750956654548645,0.360651433467865,0.2531934678554535,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853706955909729,0.3340204060077667,0.3181844651699066,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7529265284538269,0.2265176028013229,1.0292574167251587,285.3575439453125,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.35595703125,1.0,0.5305914878845215,0.191772311925888,0.191772311925888,1.0,1.0,-2.840794563293457,0.3052816689014435,2.535512685775757,-0.33645960688591,0.9309881329536438,0.9309881329536438,0.0,121.6991958618164,135.0,44913.828125,0.0,1897.77490234375,1.0,280.9576416015625,283.8337097167969,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562491536140442,1.0,0.0,0.0,3.736569881439209,3.736594438552856,9.316214573118486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.373046875,0.0,1626.0238037109375,1895.4371337890625,0.0,2993.832763671875,0.924163818359375,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034015893936157,0.2820118367671966,0.256052017211914,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6053121089935303,0.5215673446655273,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8692556619644165,0.362249493598938,0.2544700503349304,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8469014763832092,0.3337945938110351,0.3182094693183899,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466673254966736,0.2259930074214935,1.0280535221099854,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1558837890625,1.0,0.5350924134254456,0.193921610713005,0.193921610713005,1.0,1.0,-2.855504274368286,0.3123402893543243,2.543164014816284,-0.3327688872814178,0.9321163296699524,0.9321163296699524,0.0,125.77882385253906,123.0,46363.75390625,0.0,1941.1339111328125,1.0,280.657470703125,283.6113586425781,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693274855613708,1.0,0.0,0.0,3.7552340030670166,3.7552590370178223,9.40951622396824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.22802734375,0.0,1649.7078857421875,1895.4371337890625,0.0,3116.501708984375,0.9285184741020204,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034015893936157,0.2820118367671966,0.256052017211914,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6053121089935303,0.5215673446655273,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8692556619644165,0.362249493598938,0.2544700503349304,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8469014763832092,0.3337945938110351,0.3182094693183899,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466673254966736,0.2259930074214935,1.0280535221099854,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1558837890625,1.0,0.5350924134254456,0.193921610713005,0.193921610713005,1.0,1.0,-2.855504274368286,0.3123402893543243,2.543164014816284,-0.3327688872814178,0.9321163296699524,0.9321163296699524,0.0,125.77882385253906,123.0,46363.75390625,0.0,1941.1339111328125,1.0,280.657470703125,283.6113586425781,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693274855613708,1.0,0.0,0.0,3.7552340030670166,3.7552590370178223,9.40951622396824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.22802734375,0.0,1649.7078857421875,1895.4371337890625,0.0,3116.501708984375,0.9285184741020204,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8021761775016785,0.2814080715179443,0.2555865943431854,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.603904664516449,0.5229456424713135,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8691009283065796,0.3629342913627624,0.2550070583820343,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8460612297058105,0.3335509300231933,0.3180606067180633,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7457146048545837,0.225596934556961,1.0266257524490356,285.00750732421875,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.29718017578125,284.99737548828125,1.0,0.5349690318107605,0.1949962675571441,0.1949962675571441,1.0,1.0,-2.8553712368011475,0.3145523071289062,2.540818929672241,-0.3303616940975189,0.9310566186904908,0.9310566186904908,0.0,126.16722106933594,123.0,47498.7109375,0.0,1942.782958984375,1.0,280.3984375,283.4358215332031,295.264404296875,298.4262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35657.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773535490036011,1.0,0.0,0.0,3.761124610900879,3.761149644851685,9.439060022486956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.69189453125,0.0,1657.7088623046875,1895.4371337890625,0.0,3191.774169921875,0.9299024939537048,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8023793697357178,0.2806978225708008,0.2549434900283813,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.6027555465698242,0.5212441682815552,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705025911331177,0.3635055124759674,0.2554008364677429,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466581702232361,0.3331894278526306,0.317726582288742,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7459805607795715,0.2251001745462417,1.024438738822937,284.9453430175781,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336928963661194,0.196083128452301,0.196083128452301,1.0,1.0,-2.850004911422729,0.3158534169197082,2.534151554107666,-0.3278284072875976,0.9303548336029052,0.9303548336029052,0.0,125.49396514892578,111.0,47560.36328125,0.0,1930.8433837890625,1.0,280.3573608398437,283.3811340332031,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805947303771973,1.0,0.0,0.0,3.7641282081604,3.764153242111206,9.454141149944916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.47802734375,0.0,1662.2127685546875,1895.4371337890625,0.0,3222.154052734375,0.9306873679161072,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.8064151406288147,0.2791302502155304,0.2534878849983215,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6018327474594116,0.5107152462005615,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8772585988044739,0.3644723892211914,0.2560376226902008,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8514484167098999,0.3322725594043731,0.3168216049671173,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495768070220947,0.2239525318145752,1.0190256834030151,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.71759033203125,1.0,0.5283179879188538,0.1982568353414535,0.1982568353414535,1.0,1.0,-2.8287856578826904,0.3165419399738312,2.5122437477111816,-0.322388082742691,0.9254967570304872,0.9254967570304872,0.0,121.80209350585938,114.0,48509.9453125,0.0,1879.1070556640625,1.0,280.0573425292969,283.1432189941406,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889862596988678,1.0,0.0,0.0,3.762307167053223,3.762332201004028,9.4449956122844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.59814453125,0.0,1662.3096923828125,1895.4371337890625,0.0,3308.922607421875,0.9304651021957396,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.8064151406288147,0.2791302502155304,0.2534878849983215,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6018327474594116,0.5107152462005615,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8772585988044739,0.3644723892211914,0.2560376226902008,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8514484167098999,0.3322725594043731,0.3168216049671173,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495768070220947,0.2239525318145752,1.0190256834030151,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.71759033203125,1.0,0.5283179879188538,0.1982568353414535,0.1982568353414535,1.0,1.0,-2.8287856578826904,0.3165419399738312,2.5122437477111816,-0.322388082742691,0.9254967570304872,0.9254967570304872,0.0,121.80209350585938,114.0,48509.9453125,0.0,1879.1070556640625,1.0,280.0573425292969,283.1432189941406,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889862596988678,1.0,0.0,0.0,3.762307167053223,3.762332201004028,9.4449956122844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.59814453125,0.0,1662.3096923828125,1895.4371337890625,0.0,3308.922607421875,0.9304651021957396,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.8071631193161011,0.277414321899414,0.251933753490448,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.9990000128746032,0.6019501686096191,0.5061931014060974,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.880541205406189,0.3652590811252594,0.2565748393535614,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.8529780507087708,0.3311540186405182,0.3157619833946228,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503312826156616,0.2226696759462356,1.0131807327270508,284.5021057128906,284.95001220703125,297.7518005371094,292.17193603515625,297.3535461425781,297.23699951171875,284.5000305175781,1.0,0.5254932641983032,0.2004305571317672,0.2004305571317672,1.0,1.0,-2.813814401626587,0.318353533744812,2.4954607486724854,-0.3175589144229889,0.9177377223968506,0.9177377223968506,0.0,120.00528717041016,117.0,49431.80859375,0.0,1846.9151611328125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974389433860779,1.0,0.0,0.0,3.749025344848633,3.74905037879944,9.378427421324886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7236328125,0.0,1649.0877685546875,1895.4371337890625,0.0,3379.69970703125,0.927686333656311,1.0,0.0,3.0,1.0,0.0
