time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.8071631193161011,0.277414321899414,0.251933753490448,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.9990000128746032,0.6019501686096191,0.5061931014060974,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.880541205406189,0.3652590811252594,0.2565748393535614,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.8529780507087708,0.3311540186405182,0.3157619833946228,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503312826156616,0.2226696759462356,1.0131807327270508,284.5021057128906,284.95001220703125,297.7518005371094,292.17193603515625,297.3535461425781,297.23699951171875,284.5000305175781,1.0,0.5254932641983032,0.2004305571317672,0.2004305571317672,1.0,1.0,-2.813814401626587,0.318353533744812,2.4954607486724854,-0.3175589144229889,0.9177377223968506,0.9177377223968506,0.0,120.00528717041016,117.0,49431.80859375,0.0,1846.9151611328125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974389433860779,1.0,0.0,0.0,3.749025344848633,3.74905037879944,9.378427421324886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7236328125,0.0,1649.0877685546875,1895.4371337890625,0.0,3379.69970703125,0.927686333656311,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29718017578125,0.8051775097846985,0.2756121754646301,0.2503449022769928,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6013102531433105,0.506661057472229,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.8808370232582092,0.3659317195415497,0.2570655047893524,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.8517204523086548,0.3298991322517395,0.3146173655986786,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.7486768960952759,0.2212909907102584,1.0071429014205933,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241905450820923,0.2029310017824173,0.2029310017824173,1.0,1.0,-2.8044204711914062,0.3218450844287872,2.4825754165649414,-0.3121508061885834,0.907338321208954,0.907338321208954,0.0,119.7791748046875,120.0,50355.09765625,0.0,1831.165771484375,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,36701.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043434262275696,1.0,0.0,0.0,3.723874807357788,3.723899602890015,9.253018333765796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9365234375,0.0,1622.2802734375,1895.4371337890625,0.0,3444.037109375,0.9222606420516968,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29718017578125,0.8051775097846985,0.2756121754646301,0.2503449022769928,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6013102531433105,0.506661057472229,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.8808370232582092,0.3659317195415497,0.2570655047893524,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.8517204523086548,0.3298991322517395,0.3146173655986786,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.7486768960952759,0.2212909907102584,1.0071429014205933,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241905450820923,0.2029310017824173,0.2029310017824173,1.0,1.0,-2.8044204711914062,0.3218450844287872,2.4825754165649414,-0.3121508061885834,0.907338321208954,0.907338321208954,0.0,119.7791748046875,120.0,50355.09765625,0.0,1831.165771484375,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,36701.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043434262275696,1.0,0.0,0.0,3.723874807357788,3.723899602890015,9.253018333765796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9365234375,0.0,1622.2802734375,1895.4371337890625,0.0,3444.037109375,0.9222606420516968,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014205694198608,0.2737529575824737,0.2487307339906692,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5995082259178162,0.5103200078010559,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.8792067170143127,0.3665171563625335,0.2575161159038543,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486902117729187,0.3285441398620605,0.3134040832519531,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10382080078125,0.7454947233200073,0.2198377698659896,1.000906467437744,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1022033691406,1.0,0.5239609479904175,0.2054314613342285,0.2054314613342285,1.0,1.0,-2.7984633445739746,0.3260127007961273,2.472450494766236,-0.3068106472492218,0.8944399356842041,0.8944399356842041,0.0,120.5492172241211,123.0,51263.984375,0.0,1825.572509765625,1.0,279.15777587890625,282.48345947265625,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109684824943542,1.0,0.0,0.0,3.686098337173462,3.686122894287109,9.066237680599444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.47607421875,0.0,1581.570556640625,1895.4371337890625,0.0,3505.58935546875,0.9140350818634032,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014205694198608,0.2737529575824737,0.2487307339906692,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5995082259178162,0.5103200078010559,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.8792067170143127,0.3665171563625335,0.2575161159038543,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486902117729187,0.3285441398620605,0.3134040832519531,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10382080078125,0.7454947233200073,0.2198377698659896,1.000906467437744,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1022033691406,1.0,0.5239609479904175,0.2054314613342285,0.2054314613342285,1.0,1.0,-2.7984633445739746,0.3260127007961273,2.472450494766236,-0.3068106472492218,0.8944399356842041,0.8944399356842041,0.0,120.5492172241211,123.0,51263.984375,0.0,1825.572509765625,1.0,279.15777587890625,282.48345947265625,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109684824943542,1.0,0.0,0.0,3.686098337173462,3.686122894287109,9.066237680599444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.47607421875,0.0,1581.570556640625,1895.4371337890625,0.0,3505.58935546875,0.9140350818634032,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23565673828125,0.7994649410247803,0.2732868194580078,0.2480797618627548,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987628102302551,0.5126249194145203,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782574534416199,0.3672740161418915,0.2578581273555755,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470403552055359,0.3282303512096405,0.3129140138626098,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.7437918782234192,0.2193640768527984,0.9981683492660522,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.248291015625,1.0,0.524165153503418,0.2066816836595535,0.2066816836595535,1.0,1.0,-2.796977996826172,0.328388899564743,2.4685890674591064,-0.3042116165161133,0.8909732699394226,0.8909732699394226,0.0,121.12057495117188,123.0,50085.328125,0.0,1825.984130859375,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902889609336853,1.0,0.0,0.0,3.666303396224976,3.666327714920044,8.969125246949261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6875,0.0,1559.1103515625,1895.4371337890625,0.0,3430.504638671875,0.9096670150756836,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987670898437,0.7984851598739624,0.2733087539672851,0.2479375749826431,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2996826171875,0.9990000128746032,0.5985318422317505,0.5141661167144775,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.8782191276550293,0.3685259222984314,0.2586001455783844,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461933732032776,0.3283556997776031,0.3128738403320312,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428111433982849,0.2192267328500747,0.996977686882019,284.2994079589844,284.95001220703125,297.6878662109375,292.1471862792969,297.3011779785156,297.1877746582031,284.3019104003906,1.0,0.5246379375457764,0.207814946770668,0.207814946770668,1.0,1.0,-2.798067092895508,0.3310317099094391,2.4670355319976807,-0.3019250929355621,0.8872936367988586,0.8872936367988586,0.0,121.57862854003906,111.0,49864.453125,0.0,1829.843994140625,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979061245918274,1.0,0.0,0.0,3.648417234420776,3.6484415531158447,8.881826829565398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.13330078125,0.0,1538.7821044921875,1895.4371337890625,0.0,3384.058349609375,0.9056174159049988,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.804715633392334,0.2740726470947265,0.2483076155185699,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067749023437,0.9990000128746032,0.6003549098968506,0.5033820867538452,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869333267211914,0.3717855215072632,0.2606126070022583,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852507472038269,0.3293592035770416,0.3134743571281433,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7478289604187012,0.2195734828710556,0.9970733523368835,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208924412727356,0.2100814580917358,0.2100814580917358,1.0,1.0,-2.7888245582580566,0.3341066539287567,2.454717874526977,-0.2966860830783844,0.8830791711807251,0.8830791711807251,0.0,118.31289672851562,114.0,48363.16796875,0.0,1799.9874267578125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845607042312622,1.0,0.0,0.0,3.617945432662964,3.617969274520874,8.734083394301706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.94873046875,0.0,1503.7122802734375,1895.4371337890625,0.0,3259.304931640625,0.8986945748329163,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.804715633392334,0.2740726470947265,0.2483076155185699,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067749023437,0.9990000128746032,0.6003549098968506,0.5033820867538452,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869333267211914,0.3717855215072632,0.2606126070022583,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852507472038269,0.3293592035770416,0.3134743571281433,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7478289604187012,0.2195734828710556,0.9970733523368835,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208924412727356,0.2100814580917358,0.2100814580917358,1.0,1.0,-2.7888245582580566,0.3341066539287567,2.454717874526977,-0.2966860830783844,0.8830791711807251,0.8830791711807251,0.0,118.31289672851562,114.0,48363.16796875,0.0,1799.9874267578125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845607042312622,1.0,0.0,0.0,3.617945432662964,3.617969274520874,8.734083394301706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.94873046875,0.0,1503.7122802734375,1895.4371337890625,0.0,3259.304931640625,0.8986945748329163,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.8100346326828003,0.2753909230232239,0.2493019700050354,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.9990000128746032,0.6053049564361572,0.4955882430076599,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946527242660522,0.3756481409072876,0.2631424963474273,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580494523048401,0.3310164213180542,0.3148157596588135,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523443102836609,0.2205044031143188,1.0002559423446655,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.51988685131073,0.2123479843139648,0.2123479843139648,1.0,1.0,-2.789111375808716,0.3390542864799499,2.450057029724121,-0.2921259105205536,0.8815495371818542,0.8815495371818542,0.0,116.2275390625,117.0,46963.3125,0.0,1790.491943359375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722695708274841,1.0,0.0,0.0,3.5966691970825195,3.5966928005218506,8.631658943158982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61083984375,0.0,1478.6695556640625,1895.4371337890625,0.0,3144.099365234375,0.8937779068946838,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.8100346326828003,0.2753909230232239,0.2493019700050354,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.9990000128746032,0.6053049564361572,0.4955882430076599,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946527242660522,0.3756481409072876,0.2631424963474273,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580494523048401,0.3310164213180542,0.3148157596588135,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523443102836609,0.2205044031143188,1.0002559423446655,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.51988685131073,0.2123479843139648,0.2123479843139648,1.0,1.0,-2.789111375808716,0.3390542864799499,2.450057029724121,-0.2921259105205536,0.8815495371818542,0.8815495371818542,0.0,116.2275390625,117.0,46963.3125,0.0,1790.491943359375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722695708274841,1.0,0.0,0.0,3.5966691970825195,3.5966928005218506,8.631658943158982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61083984375,0.0,1478.6695556640625,1895.4371337890625,0.0,3144.099365234375,0.8937779068946838,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136284947395325,0.2770415246486664,0.2506708800792694,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110532879829407,0.4915711283683777,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9004917740821838,0.3798933029174804,0.2659978866577148,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619821667671204,0.3330799341201782,0.3166285455226898,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556297183036804,0.2218328714370727,1.005588412284851,284.92205810546875,284.95001220703125,297.6263122558594,292.1243591308594,297.3383483886719,297.2536315917969,284.9244689941406,1.0,0.520665168762207,0.2145155370235443,0.2145155370235443,1.0,1.0,-2.797940731048584,0.3455135226249695,2.4524271488189697,-0.287805825471878,0.8828595876693726,0.8828595876693726,0.0,115.48294067382812,120.0,45722.79296875,0.0,1800.4808349609375,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610488772392273,1.0,0.0,0.0,3.5864622592926025,3.5864856243133545,8.582736654716427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0673828125,0.0,1465.4566650390625,1895.4371337890625,0.0,3038.84228515625,0.891292154788971,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136284947395325,0.2770415246486664,0.2506708800792694,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110532879829407,0.4915711283683777,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9004917740821838,0.3798933029174804,0.2659978866577148,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619821667671204,0.3330799341201782,0.3166285455226898,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556297183036804,0.2218328714370727,1.005588412284851,284.92205810546875,284.95001220703125,297.6263122558594,292.1243591308594,297.3383483886719,297.2536315917969,284.9244689941406,1.0,0.520665168762207,0.2145155370235443,0.2145155370235443,1.0,1.0,-2.797940731048584,0.3455135226249695,2.4524271488189697,-0.287805825471878,0.8828595876693726,0.8828595876693726,0.0,115.48294067382812,120.0,45722.79296875,0.0,1800.4808349609375,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610488772392273,1.0,0.0,0.0,3.5864622592926025,3.5864856243133545,8.582736654716427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0673828125,0.0,1465.4566650390625,1895.4371337890625,0.0,3038.84228515625,0.891292154788971,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160473108291626,0.2789410948753357,0.2523014545440674,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168341636657715,0.4901952445507049,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049561023712158,0.3843968212604522,0.2690727412700653,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647117614746094,0.3354396820068359,0.3187662959098816,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7579984068870544,0.2234464734792709,1.0124385356903076,285.1333923339844,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.28424072265625,285.1358337402344,1.0,0.5228105783462524,0.2166831046342849,0.2166831046342849,1.0,1.0,-2.8127386569976807,0.353230744600296,2.459507942199707,-0.2835274040699005,0.8869960308074951,0.8869960308074951,0.0,115.65927124023438,123.0,44626.71484375,0.0,1824.1864013671875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508453369140625,1.0,0.0,0.0,3.5881435871124268,3.5881669521331787,8.590786251261306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.90478515625,0.0,1464.9300537109375,1895.4371337890625,0.0,2943.18896484375,0.8914397954940796,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160473108291626,0.2789410948753357,0.2523014545440674,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168341636657715,0.4901952445507049,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049561023712158,0.3843968212604522,0.2690727412700653,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647117614746094,0.3354396820068359,0.3187662959098816,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7579984068870544,0.2234464734792709,1.0124385356903076,285.1333923339844,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.28424072265625,285.1358337402344,1.0,0.5228105783462524,0.2166831046342849,0.2166831046342849,1.0,1.0,-2.8127386569976807,0.353230744600296,2.459507942199707,-0.2835274040699005,0.8869960308074951,0.8869960308074951,0.0,115.65927124023438,123.0,44626.71484375,0.0,1824.1864013671875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508453369140625,1.0,0.0,0.0,3.5881435871124268,3.5881669521331787,8.590786251261306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.90478515625,0.0,1464.9300537109375,1895.4371337890625,0.0,2943.18896484375,0.8914397954940796,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816835343837738,0.2799514830112457,0.2531640827655792,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196350455284119,0.4903773069381714,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067161083221436,0.3867108225822449,0.2706441581249237,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.8656330704689026,0.3366962075233459,0.31990647315979,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7588309049606323,0.2243251055479049,1.0162136554718018,285.28192138671875,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984313964844,285.29229736328125,1.0,0.5242826342582703,0.2177668809890747,0.2177668809890747,1.0,1.0,-2.82178807258606,0.3574587106704712,2.464329481124878,-0.2813746929168701,0.8906404972076416,0.8906404972076416,0.0,116.03827667236328,123.0,43646.76171875,0.0,1840.098876953125,1.0,280.8970947265625,283.7800598144531,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439356684684753,1.0,0.0,0.0,3.593296527862549,3.593319892883301,8.615479032414441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.595703125,0.0,1469.218505859375,1895.4371337890625,0.0,2878.507080078125,0.8925014734268188,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8176050186157227,0.2810457050800323,0.2541442513465881,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.9990000128746032,0.6224296689033508,0.4908123910427093,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.9084470868110656,0.3891147971153259,0.2723133265972137,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.8665086030960083,0.3380399346351623,0.3211625814437866,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.7596386671066284,0.2252754122018814,1.020416498184204,285.34423828125,284.95001220703125,297.5871887207031,292.1106872558594,297.3750915527344,297.3126525878906,285.3466491699219,1.0,0.5259866118431091,0.2186809778213501,0.2186809778213501,1.0,1.0,-2.832053899765014,0.3616045713424682,2.470449447631836,-0.2795735895633697,0.8939428925514221,0.8939428925514221,0.0,116.52982330322266,126.0,43652.125,0.0,1858.562255859375,1.0,280.94122314453125,283.8340148925781,295.07696533203125,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415743708610535,1.0,0.0,0.0,3.6018216609954834,3.6018452644348145,8.656407999296789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.1689453125,0.0,1477.356201171875,1895.4371337890625,0.0,2856.427978515625,0.894264280796051,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185634613037109,0.2833372056484222,0.2561685144901275,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.6278436779975891,0.4928871393203735,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.9111919403076172,0.3940363824367523,0.275708943605423,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8676314949989319,0.3408437967300415,0.323773056268692,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607465982437134,0.2272761464118957,1.029278039932251,285.55328369140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5555725097656,1.0,0.5299417972564697,0.2205091565847396,0.2205091565847396,1.0,1.0,-2.8548460006713867,0.3703877031803131,2.484458446502685,-0.2759631276130676,0.9036679863929749,0.9036679863929749,0.0,117.9198226928711,129.0,42766.46875,0.0,1901.4398193359373,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.80108642578125,293.1499938964844,293.1499938964844,280.95001220703125,35304.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331041932106018,1.0,0.0,0.0,3.626986503601074,3.627010107040405,8.777789162195404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.302734375,0.0,1502.546142578125,1895.4371337890625,0.0,2777.361083984375,0.8996720910072327,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185634613037109,0.2833372056484222,0.2561685144901275,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.6278436779975891,0.4928871393203735,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.9111919403076172,0.3940363824367523,0.275708943605423,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8676314949989319,0.3408437967300415,0.323773056268692,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607465982437134,0.2272761464118957,1.029278039932251,285.55328369140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5555725097656,1.0,0.5299417972564697,0.2205091565847396,0.2205091565847396,1.0,1.0,-2.8548460006713867,0.3703877031803131,2.484458446502685,-0.2759631276130676,0.9036679863929749,0.9036679863929749,0.0,117.9198226928711,129.0,42766.46875,0.0,1901.4398193359373,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.80108642578125,293.1499938964844,293.1499938964844,280.95001220703125,35304.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331041932106018,1.0,0.0,0.0,3.626986503601074,3.627010107040405,8.777789162195404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.302734375,0.0,1502.546142578125,1895.4371337890625,0.0,2777.361083984375,0.8996720910072327,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172153234481812,0.2843143343925476,0.2575190663337707,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9990000128746032,0.6311894059181213,0.4980806410312652,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.9111210107803344,0.397598922252655,0.2785558402538299,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866428017616272,0.3425710499286651,0.3258277177810669,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.7598535418510437,0.2285253256559372,1.0364186763763428,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414001464844,285.3911437988281,1.0,0.5343204736709595,0.2223373353481292,0.2223373353481292,1.0,1.0,-2.8771896362304688,0.3791887760162353,2.4980008602142334,-0.27212855219841,0.9082753658294678,0.9082753658294678,0.0,120.13523864746094,132.0,44375.41015625,0.0,1948.2520751953125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491615653038025,1.0,0.0,0.0,3.651423931121826,3.651447772979736,8.896471399566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4677734375,0.0,1529.9993896484375,1895.4371337890625,0.0,2927.41845703125,0.9051505327224731,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172153234481812,0.2843143343925476,0.2575190663337707,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9990000128746032,0.6311894059181213,0.4980806410312652,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.9111210107803344,0.397598922252655,0.2785558402538299,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866428017616272,0.3425710499286651,0.3258277177810669,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.7598535418510437,0.2285253256559372,1.0364186763763428,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414001464844,285.3911437988281,1.0,0.5343204736709595,0.2223373353481292,0.2223373353481292,1.0,1.0,-2.8771896362304688,0.3791887760162353,2.4980008602142334,-0.27212855219841,0.9082753658294678,0.9082753658294678,0.0,120.13523864746094,132.0,44375.41015625,0.0,1948.2520751953125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491615653038025,1.0,0.0,0.0,3.651423931121826,3.651447772979736,8.896471399566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4677734375,0.0,1529.9993896484375,1895.4371337890625,0.0,2927.41845703125,0.9051505327224731,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124358654022217,0.283979594707489,0.2575436532497406,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.631751537322998,0.5073496699333191,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071291089057922,0.3998329043388366,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861842155456543,0.3430544734001159,0.3266312479972839,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7558966279029846,0.2287697196006775,1.0389931201934814,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3699951171875,297.322509765625,285.2037353515625,1.0,0.5386013984680176,0.2239138633012771,0.2239138633012771,1.0,1.0,-2.894599437713623,0.3864986002445221,2.508100986480713,-0.2686758041381836,0.9101417064666748,0.9101417064666748,0.0,123.28626251220705,135.0,45938.1328125,0.0,1992.2177734375,1.0,280.6581420898437,283.6532287597656,295.1614074707031,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35535.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660191893577576,1.0,0.0,0.0,3.669360399246216,3.669384479522705,8.984088140095992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5556640625,0.0,1551.321044921875,1895.4371337890625,0.0,3085.466552734375,0.9092757105827332,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124358654022217,0.283979594707489,0.2575436532497406,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.631751537322998,0.5073496699333191,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071291089057922,0.3998329043388366,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861842155456543,0.3430544734001159,0.3266312479972839,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7558966279029846,0.2287697196006775,1.0389931201934814,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3699951171875,297.322509765625,285.2037353515625,1.0,0.5386013984680176,0.2239138633012771,0.2239138633012771,1.0,1.0,-2.894599437713623,0.3864986002445221,2.508100986480713,-0.2686758041381836,0.9101417064666748,0.9101417064666748,0.0,123.28626251220705,135.0,45938.1328125,0.0,1992.2177734375,1.0,280.6581420898437,283.6532287597656,295.1614074707031,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35535.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660191893577576,1.0,0.0,0.0,3.669360399246216,3.669384479522705,8.984088140095992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5556640625,0.0,1551.321044921875,1895.4371337890625,0.0,3085.466552734375,0.9092757105827332,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059742450714111,0.2830393612384796,0.2569277286529541,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301375031471252,0.5184795260429382,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9016708135604858,0.4013800919055938,0.2816288471221924,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557577133178711,0.3428219556808471,0.3266764283180237,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7504650950431824,0.2283515036106109,1.0383504629135132,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422241210937,297.2917785644531,285.01300048828125,1.0,0.5425910353660583,0.2254903763532638,0.2254903763532638,1.0,1.0,-2.908040761947632,0.3930302262306213,2.515010356903076,-0.2651242315769195,0.9094312787055968,0.9094312787055968,0.0,126.85077667236328,138.0,47401.83984375,0.0,2032.1033935546875,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470397949219,293.1499938964844,293.1499938964844,280.04998779296875,35755.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799009323120117,1.0,0.0,0.0,3.679135322570801,3.67915940284729,9.032017942445236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4345703125,0.0,1563.984619140625,1895.4371337890625,0.0,3215.652099609375,0.9116111397743224,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059742450714111,0.2830393612384796,0.2569277286529541,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301375031471252,0.5184795260429382,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9016708135604858,0.4013800919055938,0.2816288471221924,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557577133178711,0.3428219556808471,0.3266764283180237,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7504650950431824,0.2283515036106109,1.0383504629135132,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422241210937,297.2917785644531,285.01300048828125,1.0,0.5425910353660583,0.2254903763532638,0.2254903763532638,1.0,1.0,-2.908040761947632,0.3930302262306213,2.515010356903076,-0.2651242315769195,0.9094312787055968,0.9094312787055968,0.0,126.85077667236328,138.0,47401.83984375,0.0,2032.1033935546875,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470397949219,293.1499938964844,293.1499938964844,280.04998779296875,35755.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799009323120117,1.0,0.0,0.0,3.679135322570801,3.67915940284729,9.032017942445236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4345703125,0.0,1563.984619140625,1895.4371337890625,0.0,3215.652099609375,0.9116111397743224,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.802498459815979,0.2824514508247375,0.2565200328826904,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286914944648743,0.5242401957511902,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.89883953332901,0.4020045697689056,0.2821637988090515,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525795936584473,0.3425489068031311,0.3265487551689148,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475758790969849,0.2279827892780304,1.0372843742370603,284.87384033203125,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2747802734375,284.8649597167969,1.0,0.5444614887237549,0.2262786477804184,0.2262786477804184,1.0,1.0,-2.913684368133545,0.3960914015769958,2.5175929069519043,-0.2633170187473297,0.9075695276260376,0.9075695276260376,0.0,128.67237854003906,138.0,48595.625,0.0,2050.56591796875,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880245685577393,1.0,0.0,0.0,3.680776834487915,3.680800914764404,9.040079476108076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.30908203125,0.0,1566.849853515625,1895.4371337890625,0.0,3291.728759765625,0.9120358228683472,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7987929582595825,0.2817651629447937,0.2559761703014374,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.6268134117126465,0.5302403569221497,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.895778238773346,0.4025105535984039,0.282573938369751,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8492221236228943,0.3421615660190582,0.3262733519077301,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445047497749329,0.227507010102272,1.0356113910675049,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.3113098144531,297.25689697265625,284.82293701171875,1.0,0.5462344288825989,0.2270606011152267,0.2270606011152267,1.0,1.0,-2.9183950424194336,0.398953765630722,2.5194413661956787,-0.2614969909191131,0.906183660030365,0.906183660030365,0.0,130.54457092285156,141.0,48785.9296875,0.0,2067.776123046875,1.0,280.0578918457031,283.2291564941406,295.1298217773437,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915650248527527,1.0,0.0,0.0,3.6796607971191406,3.67968487739563,9.034598065227328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8447265625,0.0,1566.4605712890625,1895.4371337890625,0.0,3324.840576171875,0.9118967652320862,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.791553258895874,0.2802844047546386,0.254817932844162,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219629049301147,0.5420306921005249,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898292183876038,0.4033586978912353,0.2833045721054077,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427140712738037,0.3412269353866577,0.3255840539932251,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384839057922363,0.2264024764299392,1.031538724899292,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242431640625,284.6372985839844,1.0,0.5495397448539734,0.2286245077848434,0.2286245077848434,1.0,1.0,-2.926331281661988,0.4043938517570495,2.521937370300293,-0.2578183114528656,0.9004808068275452,0.9004808068275452,0.0,134.2294921875,129.0,50112.73828125,0.0,2099.534423828125,1.0,279.758056640625,283.0234680175781,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018893241882324,1.0,0.0,0.0,3.670209407806397,3.670233726501465,8.988247373054037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.568359375,0.0,1557.8316650390625,1895.4371337890625,0.0,3421.189453125,0.9099639654159546,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.791553258895874,0.2802844047546386,0.254817932844162,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219629049301147,0.5420306921005249,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898292183876038,0.4033586978912353,0.2833045721054077,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427140712738037,0.3412269353866577,0.3255840539932251,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384839057922363,0.2264024764299392,1.031538724899292,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242431640625,284.6372985839844,1.0,0.5495397448539734,0.2286245077848434,0.2286245077848434,1.0,1.0,-2.926331281661988,0.4043938517570495,2.521937370300293,-0.2578183114528656,0.9004808068275452,0.9004808068275452,0.0,134.2294921875,129.0,50112.73828125,0.0,2099.534423828125,1.0,279.758056640625,283.0234680175781,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018893241882324,1.0,0.0,0.0,3.670209407806397,3.670233726501465,8.988247373054037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.568359375,0.0,1557.8316650390625,1895.4371337890625,0.0,3421.189453125,0.9099639654159546,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906293869018555,0.2786167860031128,0.2533586919307709,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166894435882568,0.5407639741897583,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910260796546936,0.4039473831653595,0.2837522625923157,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424700498580933,0.3400543928146362,0.3245262801647186,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377610206604004,0.2250993698835373,1.0258896350860596,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4425964355469,1.0,0.5471771359443665,0.2301884144544601,0.2301884144544601,1.0,1.0,-2.915558338165283,0.4058424532413482,2.509715795516968,-0.2536620497703552,0.8921688795089722,0.8921688795089722,0.0,133.4666748046875,117.0,51189.03125,0.0,2077.4638671875,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911175012588501,1.0,0.0,0.0,3.6498866081237793,3.649910688400269,8.888982279131596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21533203125,0.0,1537.308837890625,1895.4371337890625,0.0,3507.505126953125,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906293869018555,0.2786167860031128,0.2533586919307709,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166894435882568,0.5407639741897583,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910260796546936,0.4039473831653595,0.2837522625923157,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424700498580933,0.3400543928146362,0.3245262801647186,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377610206604004,0.2250993698835373,1.0258896350860596,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4425964355469,1.0,0.5471771359443665,0.2301884144544601,0.2301884144544601,1.0,1.0,-2.915558338165283,0.4058424532413482,2.509715795516968,-0.2536620497703552,0.8921688795089722,0.8921688795089722,0.0,133.4666748046875,117.0,51189.03125,0.0,2077.4638671875,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911175012588501,1.0,0.0,0.0,3.6498866081237793,3.649910688400269,8.888982279131596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21533203125,0.0,1537.308837890625,1895.4371337890625,0.0,3507.505126953125,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
