time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963497042655945,0.2782141864299774,0.2524596750736236,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6154049038887024,0.5276457667350769,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.899543046951294,0.4058571755886078,0.2846440374851227,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848559558391571,0.3399182558059692,0.3238890171051025,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423893213272095,0.2244979441165924,1.0212652683258057,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5412325263023376,0.2318587303161621,0.2318587303161621,1.0,1.0,-2.893462657928467,0.4050879776477813,2.488374710083008,-0.2494486421346664,0.8889358043670654,0.8889358043670654,0.0,128.88201904296875,105.0,49610.30078125,0.0,2017.806884765625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990926146507263,1.0,0.0,0.0,3.6301591396331774,3.630182981491089,8.793152233010915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37548828125,0.0,1514.9898681640625,1895.4371337890625,0.0,3395.124755859375,0.9012030363082886,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963497042655945,0.2782141864299774,0.2524596750736236,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6154049038887024,0.5276457667350769,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.899543046951294,0.4058571755886078,0.2846440374851227,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848559558391571,0.3399182558059692,0.3238890171051025,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423893213272095,0.2244979441165924,1.0212652683258057,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5412325263023376,0.2318587303161621,0.2318587303161621,1.0,1.0,-2.893462657928467,0.4050879776477813,2.488374710083008,-0.2494486421346664,0.8889358043670654,0.8889358043670654,0.0,128.88201904296875,105.0,49610.30078125,0.0,2017.806884765625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990926146507263,1.0,0.0,0.0,3.6301591396331774,3.630182981491089,8.793152233010915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37548828125,0.0,1514.9898681640625,1895.4371337890625,0.0,3395.124755859375,0.9012030363082886,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8088909983634949,0.2789515256881714,0.2526842653751373,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193659901618958,0.5044638514518738,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163779020309448,0.408962219953537,0.2864539623260498,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.86147141456604,0.3409083187580108,0.3243509232997894,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529265880584717,0.2248245179653167,1.0206139087677002,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.25811767578125,297.2074584960937,284.7815856933594,1.0,0.5330855846405029,0.2335290312767028,0.2335290312767028,1.0,1.0,-2.867820501327514,0.4035298824310303,2.4642906188964844,-0.2452691495418548,0.8881428837776184,0.8881428837776184,0.0,121.51988220214844,108.0,47928.39453125,0.0,1939.642822265625,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848881721496582,1.0,0.0,0.0,3.616854190826416,3.616877794265747,8.728814577807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4345703125,0.0,1499.12841796875,1895.4371337890625,0.0,3262.37158203125,0.8981226086616516,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8088909983634949,0.2789515256881714,0.2526842653751373,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193659901618958,0.5044638514518738,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163779020309448,0.408962219953537,0.2864539623260498,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.86147141456604,0.3409083187580108,0.3243509232997894,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529265880584717,0.2248245179653167,1.0206139087677002,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.25811767578125,297.2074584960937,284.7815856933594,1.0,0.5330855846405029,0.2335290312767028,0.2335290312767028,1.0,1.0,-2.867820501327514,0.4035298824310303,2.4642906188964844,-0.2452691495418548,0.8881428837776184,0.8881428837776184,0.0,121.51988220214844,108.0,47928.39453125,0.0,1939.642822265625,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848881721496582,1.0,0.0,0.0,3.616854190826416,3.616877794265747,8.728814577807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4345703125,0.0,1499.12841796875,1895.4371337890625,0.0,3262.37158203125,0.8981226086616516,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140829801559448,0.2795248925685882,0.2530249357223511,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228979825973511,0.4953256547451019,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242308735847472,0.4107339382171631,0.2875431776046753,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671679496765137,0.3416417241096496,0.3248549997806549,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576330900192261,0.2252151072025299,1.0215283632278442,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2649841308594,297.2186279296875,284.9213562011719,1.0,0.5306329727172852,0.2343641817569732,0.2343641817569732,1.0,1.0,-2.860243797302246,0.4038809537887573,2.456362724304199,-0.243436574935913,0.8891510367393494,0.8891510367393494,0.0,118.78351593017578,108.0,46655.4921875,0.0,1914.06591796875,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758174777030945,1.0,0.0,0.0,3.6129109859466553,3.612934827804565,8.709793064554106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.94970703125,0.0,1493.9560546875,1895.4371337890625,0.0,3177.3720703125,0.8972000479698181,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8184629678726196,0.2802376449108124,0.2535653114318847,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6269213557243347,0.4880687296390533,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.931143045425415,0.4126582145690918,0.288801908493042,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8721184730529785,0.3425293564796448,0.3255734443664551,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761752188205719,0.2257331609725952,1.0233042240142822,284.96044921875,284.95001220703125,297.4142150878906,292.061279296875,297.2753601074219,297.234375,284.9616394042969,1.0,0.5289456248283386,0.2353700250387191,0.2353700250387191,1.0,1.0,-2.856675624847412,0.4054776132106781,2.451198101043701,-0.2411248385906219,0.8897474408149719,0.8897474408149719,0.0,116.73860931396484,111.0,46398.10546875,0.0,1898.370849609375,1.0,280.3414611816406,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711633682250977,1.0,0.0,0.0,3.6116535663604736,3.611677408218384,8.703731282366789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0302734375,0.0,1491.808837890625,1895.4371337890625,0.0,3133.723388671875,0.8968117833137512,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251614570617676,0.2818705439567566,0.25485560297966,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351156234741211,0.4779213666915893,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.9420469403266908,0.4166760742664337,0.2914707064628601,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799113035202026,0.3445596098899841,0.3272908926010132,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683087587356567,0.2270256280899047,1.028173565864563,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522827148437,1.0,0.5274836421012878,0.2373816967010498,0.2373816967010498,1.0,1.0,-2.857144832611084,0.4103977084159851,2.446747303009033,-0.2364342957735061,0.8939683437347412,0.8939683437347412,0.0,114.13029479980467,114.0,45077.64453125,0.0,1886.388427734375,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585695028305054,1.0,0.0,0.0,3.6161000728607178,3.616123676300049,8.725175462132029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.27978515625,0.0,1494.743896484375,1895.4371337890625,0.0,3015.589111328125,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251614570617676,0.2818705439567566,0.25485560297966,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351156234741211,0.4779213666915893,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.9420469403266908,0.4166760742664337,0.2914707064628601,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799113035202026,0.3445596098899841,0.3272908926010132,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683087587356567,0.2270256280899047,1.028173565864563,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522827148437,1.0,0.5274836421012878,0.2373816967010498,0.2373816967010498,1.0,1.0,-2.857144832611084,0.4103977084159851,2.446747303009033,-0.2364342957735061,0.8939683437347412,0.8939683437347412,0.0,114.13029479980467,114.0,45077.64453125,0.0,1886.388427734375,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585695028305054,1.0,0.0,0.0,3.6161000728607178,3.616123676300049,8.725175462132029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.27978515625,0.0,1494.743896484375,1895.4371337890625,0.0,3015.589111328125,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299087882041931,0.283791720867157,0.2564529776573181,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428382992744446,0.4721170365810394,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498356580734252,0.4209167659282684,0.2943259477615356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8854944705963135,0.3469036519527435,0.329366385936737,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731314897537231,0.2286334782838821,1.0347533226013184,285.3484191894531,284.95001220703125,297.38214111328125,292.0534362792969,297.3264465332031,297.309814453125,285.350341796875,1.0,0.5280261635780334,0.2393933832645416,0.2393933832645416,1.0,1.0,-2.865915536880493,0.4171901941299438,2.448725461959839,-0.2316923290491104,0.9008809924125672,0.9008809924125672,0.0,112.98065185546876,117.0,43958.23046875,0.0,1894.7659912109373,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473465442657471,1.0,0.0,0.0,3.630866765975952,3.630890369415283,8.79658045960241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3642578125,0.0,1508.8861083984375,1895.4371337890625,0.0,2910.42431640625,0.900733470916748,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299087882041931,0.283791720867157,0.2564529776573181,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428382992744446,0.4721170365810394,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498356580734252,0.4209167659282684,0.2943259477615356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8854944705963135,0.3469036519527435,0.329366385936737,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731314897537231,0.2286334782838821,1.0347533226013184,285.3484191894531,284.95001220703125,297.38214111328125,292.0534362792969,297.3264465332031,297.309814453125,285.350341796875,1.0,0.5280261635780334,0.2393933832645416,0.2393933832645416,1.0,1.0,-2.865915536880493,0.4171901941299438,2.448725461959839,-0.2316923290491104,0.9008809924125672,0.9008809924125672,0.0,112.98065185546876,117.0,43958.23046875,0.0,1894.7659912109373,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473465442657471,1.0,0.0,0.0,3.630866765975952,3.630890369415283,8.79658045960241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3642578125,0.0,1508.8861083984375,1895.4371337890625,0.0,2910.42431640625,0.900733470916748,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.831158459186554,0.284460574388504,0.2574597597122192,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481407284736633,0.4716817140579223,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9528953433036804,0.4237771928310394,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8872517347335815,0.3482294678688049,0.3309747278690338,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747458815574646,0.2295858860015869,1.040194392204285,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.3337707519531,297.3241577148437,285.18084716796875,1.0,0.5298977494239807,0.2409132570028305,0.2409132570028305,1.0,1.0,-2.877868175506592,0.4235903322696686,2.454277992248535,-0.2279445677995681,0.9026437997817992,0.9026437997817992,0.0,113.32122039794922,135.0,45401.20703125,0.0,1915.6204833984373,1.0,280.65789794921875,283.6381530761719,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608278036117554,1.0,0.0,0.0,3.6443302631378174,3.644354104995728,8.861939022608567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.53369140625,0.0,1524.3310546875,1895.4371337890625,0.0,3036.76904296875,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.831158459186554,0.284460574388504,0.2574597597122192,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481407284736633,0.4716817140579223,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9528953433036804,0.4237771928310394,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8872517347335815,0.3482294678688049,0.3309747278690338,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747458815574646,0.2295858860015869,1.040194392204285,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.3337707519531,297.3241577148437,285.18084716796875,1.0,0.5298977494239807,0.2409132570028305,0.2409132570028305,1.0,1.0,-2.877868175506592,0.4235903322696686,2.454277992248535,-0.2279445677995681,0.9026437997817992,0.9026437997817992,0.0,113.32122039794922,135.0,45401.20703125,0.0,1915.6204833984373,1.0,280.65789794921875,283.6381530761719,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608278036117554,1.0,0.0,0.0,3.6443302631378174,3.644354104995728,8.861939022608567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.53369140625,0.0,1524.3310546875,1895.4371337890625,0.0,3036.76904296875,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.820929765701294,0.2839353084564209,0.25737065076828,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493452191352844,0.4906652569770813,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406409859657288,0.4253902733325958,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8759293556213379,0.3484129011631012,0.3315582871437073,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7650543451309204,0.2296464145183563,1.0422567129135132,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177490234375,297.3082275390625,285.0062255859375,1.0,0.537817120552063,0.2424331307411193,0.2424331307411193,1.0,1.0,-2.905445337295532,0.4335430562496185,2.4719021320343018,-0.2244338393211364,0.901912808418274,0.901912808418274,0.0,119.2353515625,153.0,47001.8046875,0.0,1989.7906494140625,1.0,280.3582458496094,283.4366455078125,295.1056823730469,298.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,35831.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875908374786377,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095220395888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.36767578125,0.0,1533.1810302734375,1895.4371337890625,0.0,3178.224609375,0.9054036736488342,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.820929765701294,0.2839353084564209,0.25737065076828,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493452191352844,0.4906652569770813,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406409859657288,0.4253902733325958,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8759293556213379,0.3484129011631012,0.3315582871437073,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7650543451309204,0.2296464145183563,1.0422567129135132,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177490234375,297.3082275390625,285.0062255859375,1.0,0.537817120552063,0.2424331307411193,0.2424331307411193,1.0,1.0,-2.905445337295532,0.4335430562496185,2.4719021320343018,-0.2244338393211364,0.901912808418274,0.901912808418274,0.0,119.2353515625,153.0,47001.8046875,0.0,1989.7906494140625,1.0,280.3582458496094,283.4366455078125,295.1056823730469,298.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,35831.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875908374786377,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095220395888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.36767578125,0.0,1533.1810302734375,1895.4371337890625,0.0,3178.224609375,0.9054036736488342,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131090998649597,0.283485859632492,0.2571868598461151,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480185389518738,0.5053499937057495,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307026863098145,0.42598757147789,0.298664391040802,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673746585845947,0.3482757210731506,0.331665962934494,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7577003240585327,0.2294499427080154,1.042485237121582,284.87939453125,284.95001220703125,297.3425598144531,292.0439758300781,297.3016967773437,297.2898864746094,284.871826171875,1.0,0.5432855486869812,0.2431930750608444,0.2431930750608444,1.0,1.0,-2.923985719680786,0.439633846282959,2.484351873397827,-0.2225418835878372,0.900220513343811,0.900220513343811,0.0,123.85020446777344,153.0,48324.92578125,0.0,2043.580078125,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238525390625,293.1499938964844,293.1499938964844,280.04998779296875,35942.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849405646324158,1.0,0.0,0.0,3.6519503593444815,3.651974439620972,8.899037311493885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.39697265625,0.0,1534.912109375,1895.4371337890625,0.0,3262.8623046875,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037415742874146,0.2829183638095855,0.2568703293800354,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453999876976013,0.5225876569747925,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192070364952089,0.4264518618583679,0.2991353273391723,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577592372894287,0.3480003476142883,0.3316245973110199,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494266033172607,0.2291082888841629,1.0420620441436768,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2811889648437,297.26568603515625,284.8447265625,1.0,0.5494908690452576,0.2437499761581421,0.2437499761581421,1.0,1.0,-2.944328546524048,0.4456908106803894,2.4986376762390137,-0.2210667729377746,0.8991161584854126,0.8991161584854126,0.0,129.36691284179688,171.0,48683.921875,0.0,2105.613525390625,1.0,280.0582580566406,283.24664306640625,295.09771728515625,298.2704467773437,293.1499938964844,293.1499938964844,280.3500061035156,36034.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894997835159302,1.0,0.0,0.0,3.650425910949707,3.650449991226196,8.891609013517154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52490234375,0.0,1533.8994140625,1895.4371337890625,0.0,3305.529052734375,0.905381679534912,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852452397346497,0.2831217050552368,0.2570476531982422,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387650370597839,0.5596837401390076,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983656764030457,0.4288767874240875,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395391702651978,0.3485414087772369,0.3321928679943084,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336704730987549,0.2290893048048019,1.042878270149231,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.5637064576148987,0.2448637783527374,0.2448637783527374,1.0,1.0,-2.992759227752685,0.4596036970615387,2.533155679702759,-0.2181129902601242,0.9022767543792723,0.9022767543792723,0.0,141.97581481933594,174.0,48019.8359375,0.0,2253.870361328125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814469575881958,1.0,0.0,0.0,3.653841257095337,3.653865337371826,8.908255608730542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6904296875,0.0,1536.5460205078125,1895.4371337890625,0.0,3230.1396484375,0.906072199344635,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852452397346497,0.2831217050552368,0.2570476531982422,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387650370597839,0.5596837401390076,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983656764030457,0.4288767874240875,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395391702651978,0.3485414087772369,0.3321928679943084,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336704730987549,0.2290893048048019,1.042878270149231,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.5637064576148987,0.2448637783527374,0.2448637783527374,1.0,1.0,-2.992759227752685,0.4596036970615387,2.533155679702759,-0.2181129902601242,0.9022767543792723,0.9022767543792723,0.0,141.97581481933594,174.0,48019.8359375,0.0,2253.870361328125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814469575881958,1.0,0.0,0.0,3.653841257095337,3.653865337371826,8.908255608730542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6904296875,0.0,1536.5460205078125,1895.4371337890625,0.0,3230.1396484375,0.906072199344635,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730651497840881,0.2830204665660858,0.2575158178806305,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629240870475769,0.58705735206604,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856574892997742,0.4309249818325043,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278221487998962,0.3489395380020141,0.3330940902233124,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233198285102844,0.2289998233318328,1.0447005033493042,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743768811225891,0.2459775954484939,0.2459775954484939,1.0,1.0,-3.0317835807800293,0.4714619219303131,2.560321569442749,-0.2146788388490677,0.9009732007980348,0.9009732007980348,0.0,151.92291259765625,177.0,49806.4765625,0.0,2375.484619140625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943671584129333,1.0,0.0,0.0,3.655184507369995,3.655208587646485,8.914805675885873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.47900390625,0.0,1538.8162841796875,1895.4371337890625,0.0,3351.02392578125,0.9064190983772278,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730651497840881,0.2830204665660858,0.2575158178806305,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629240870475769,0.58705735206604,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856574892997742,0.4309249818325043,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278221487998962,0.3489395380020141,0.3330940902233124,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233198285102844,0.2289998233318328,1.0447005033493042,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743768811225891,0.2459775954484939,0.2459775954484939,1.0,1.0,-3.0317835807800293,0.4714619219303131,2.560321569442749,-0.2146788388490677,0.9009732007980348,0.9009732007980348,0.0,151.92291259765625,177.0,49806.4765625,0.0,2375.484619140625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943671584129333,1.0,0.0,0.0,3.655184507369995,3.655208587646485,8.914805675885873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.47900390625,0.0,1538.8162841796875,1895.4371337890625,0.0,3351.02392578125,0.9064190983772278,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7627372145652771,0.2823570370674133,0.2573969662189483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.9923447966575624,0.621963381767273,0.5920430421829224,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.8746529221534729,0.4316750466823578,0.303561121225357,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8178049921989441,0.3486887216567993,0.3333384394645691,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.71418297290802,0.2284564822912216,1.0445126295089722,284.7796630859375,284.95001220703125,297.2923583984375,292.0320129394531,297.2282409667969,297.20953369140625,284.77490234375,1.0,0.5795219540596008,0.2463956773281097,0.2463956773281097,1.0,1.0,-3.0375566482543945,0.4738999307155609,2.5636565685272217,-0.2126353681087494,0.8980640172958374,0.8980640172958374,0.0,159.82032775878906,177.0,51154.48046875,0.0,2428.00341796875,1.0,279.7759094238281,283.134033203125,295.1061096191406,298.4608154296875,293.1499938964844,293.1499938964844,279.75,36128.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062809944152832,1.0,0.0,0.0,3.652013063430786,3.6520371437072754,8.899342560653167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.92529296875,0.0,1536.3682861328125,1895.4371337890625,0.0,3462.058349609375,0.9057823419570924,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580176591873169,0.2819367051124573,0.2571783661842346,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9863196015357972,0.6192940473556519,0.5892847776412964,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696308135986328,0.431896299123764,0.3038362860679626,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.81308913230896,0.3484586775302887,0.3332930505275726,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.709688127040863,0.2280832380056381,1.0437053442001345,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811976194381714,0.2465874850749969,0.2465874850749969,1.0,1.0,-3.034564733505249,0.4737199544906616,2.560844898223877,-0.2124568372964859,0.8969571590423584,0.8969571590423584,0.0,163.343505859375,180.0,51155.94140625,0.0,2439.66650390625,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908610701560974,1.0,0.0,0.0,3.649312973022461,3.64933705329895,8.886188425094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.18603515625,0.0,1533.7498779296875,1895.4371337890625,0.0,3483.705810546875,0.9052292108535768,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480833530426025,0.2816779613494873,0.2569316923618316,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720253944396972,0.6147543787956238,0.5840664505958557,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593906760215759,0.4338247776031494,0.3051303327083587,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024667501449585,0.3486114144325256,0.3334778845310211,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699305534362793,0.2274833768606186,1.041648268699646,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850542783737183,0.2471973747014999,0.2471973747014999,1.0,1.0,-3.0272862911224365,0.4736329615116119,2.5536534786224365,-0.2110956609249115,0.8978227376937866,0.8978227376937866,0.0,171.63548278808594,183.0,49755.18359375,0.0,2468.984130859375,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993386030197144,1.0,0.0,0.0,3.6457533836364746,3.645777463912964,8.868861414157436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.89892578125,0.0,1528.998046875,1895.4371337890625,0.0,3397.418212890625,0.9043891429901124,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480833530426025,0.2816779613494873,0.2569316923618316,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720253944396972,0.6147543787956238,0.5840664505958557,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593906760215759,0.4338247776031494,0.3051303327083587,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024667501449585,0.3486114144325256,0.3334778845310211,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699305534362793,0.2274833768606186,1.041648268699646,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850542783737183,0.2471973747014999,0.2471973747014999,1.0,1.0,-3.0272862911224365,0.4736329615116119,2.5536534786224365,-0.2110956609249115,0.8978227376937866,0.8978227376937866,0.0,171.63548278808594,183.0,49755.18359375,0.0,2468.984130859375,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993386030197144,1.0,0.0,0.0,3.6457533836364746,3.645777463912964,8.868861414157436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.89892578125,0.0,1528.998046875,1895.4371337890625,0.0,3397.418212890625,0.9043891429901124,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455683946609497,0.2819888889789581,0.2571665346622467,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9677554368972778,0.6137884259223938,0.582895040512085,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.85703045129776,0.4352763891220093,0.3060901463031769,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996503710746765,0.3490972220897674,0.3338988125324249,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964753866195679,0.2275205552577972,1.041750431060791,285.0557556152344,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643005371094,1.0,0.5866644978523254,0.247502326965332,0.247502326965332,1.0,1.0,-3.027937650680542,0.4745833873748779,2.553354263305664,-0.210358515381813,0.899865984916687,0.899865984916687,0.0,174.26910400390625,183.0,48593.578125,0.0,2483.801513671875,1.0,280.2986755371094,283.4649658203125,294.962158203125,298.0135192871094,293.1499938964844,293.1499938964844,280.3500061035156,35965.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911735415458679,1.0,0.0,0.0,3.646596908569336,3.646620988845825,8.872966077433375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.16357421875,0.0,1529.129150390625,1895.4371337890625,0.0,3321.1806640625,0.9045419096946716,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441508769989014,0.2825379967689514,0.2576562464237213,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9648950099945068,0.6133277416229248,0.5823578834533691,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558871746063232,0.4369748830795288,0.3072696030139923,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980249524116516,0.3498091399669647,0.3345663249492645,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6947702169418335,0.2277698665857315,1.042829990386963,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.21588134765625,297.2041320800781,285.1088256835937,1.0,0.588248610496521,0.2481668442487716,0.2481668442487716,1.0,1.0,-3.0313944816589355,0.4770682752132416,2.554326057434082,-0.2087051123380661,0.901477038860321,0.901477038860321,0.0,176.23590087890625,186.0,48465.62109375,0.0,2500.436279296875,1.0,280.3417053222656,283.51226806640625,294.9779052734375,298.0621337890625,293.1499938964844,293.1499938964844,280.04998779296875,35870.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872587084770203,1.0,0.0,0.0,3.6498911380767822,3.649915218353272,8.889004448064952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0,0.0,1532.078369140625,1895.4371337890625,0.0,3284.56201171875,0.905182123184204,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7407211065292358,0.2824963331222534,0.2581186890602112,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585555791854858,0.6111034750938416,0.5808557271957397,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529841899871826,0.4390729963779449,0.309141606092453,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942754030227661,0.3503129780292511,0.3355017304420471,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910575032234192,0.227750539779663,1.0443599224090576,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910746455192566,0.2494958639144897,0.2494958639144897,1.0,1.0,-3.0353691577911377,0.4814821481704712,2.553886890411377,-0.2050632536411285,0.8999308347702026,0.8999308347702026,0.0,180.31130981445312,189.0,49739.54296875,0.0,2528.977294921875,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.27862548828125,293.1499938964844,293.1499938964844,279.75,35988.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976500630378723,1.0,0.0,0.0,3.651178359985352,3.6512022018432617,8.895274845599488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.89306640625,0.0,1534.3905029296875,1895.4371337890625,0.0,3381.66943359375,0.9055225253105164,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7407211065292358,0.2824963331222534,0.2581186890602112,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585555791854858,0.6111034750938416,0.5808557271957397,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529841899871826,0.4390729963779449,0.309141606092453,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942754030227661,0.3503129780292511,0.3355017304420471,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910575032234192,0.227750539779663,1.0443599224090576,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910746455192566,0.2494958639144897,0.2494958639144897,1.0,1.0,-3.0353691577911377,0.4814821481704712,2.553886890411377,-0.2050632536411285,0.8999308347702026,0.8999308347702026,0.0,180.31130981445312,189.0,49739.54296875,0.0,2528.977294921875,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.27862548828125,293.1499938964844,293.1499938964844,279.75,35988.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976500630378723,1.0,0.0,0.0,3.651178359985352,3.6512022018432617,8.895274845599488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.89306640625,0.0,1534.3905029296875,1895.4371337890625,0.0,3381.66943359375,0.9055225253105164,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355685234069824,0.2813104689121246,0.2574493288993835,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9500057101249696,0.6075401902198792,0.5779700875282288,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8483663201332092,0.4399859607219696,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7887929081916809,0.3497667014598846,0.3353939354419708,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857677698135376,0.22697614133358,1.0425859689712524,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930530428886414,0.250824898481369,0.250824898481369,1.0,1.0,-3.0299713611602783,0.4837101101875305,2.5462613105773926,-0.2015433758497238,0.8955209255218506,0.8955209255218506,0.0,184.9801788330078,177.0,50912.59375,0.0,2542.898193359375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90920090675354,1.0,0.0,0.0,3.644305229187012,3.644329071044922,8.861816240823828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.65966796875,0.0,1528.371337890625,1895.4371337890625,0.0,3489.186279296875,0.9041269421577454,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355685234069824,0.2813104689121246,0.2574493288993835,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9500057101249696,0.6075401902198792,0.5779700875282288,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8483663201332092,0.4399859607219696,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7887929081916809,0.3497667014598846,0.3353939354419708,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857677698135376,0.22697614133358,1.0425859689712524,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930530428886414,0.250824898481369,0.250824898481369,1.0,1.0,-3.0299713611602783,0.4837101101875305,2.5462613105773926,-0.2015433758497238,0.8955209255218506,0.8955209255218506,0.0,184.9801788330078,177.0,50912.59375,0.0,2542.898193359375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90920090675354,1.0,0.0,0.0,3.644305229187012,3.644329071044922,8.861816240823828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.65966796875,0.0,1528.371337890625,1895.4371337890625,0.0,3489.186279296875,0.9041269421577454,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373591661453247,0.2811038196086883,0.2567942440509796,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9520265460014344,0.6053776741027832,0.5753157734870911,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521316647529602,0.4420613944530487,0.3111204206943512,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7913981080055237,0.3499269485473633,0.3351307809352875,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876034736633301,0.2266438603401184,1.0395734310150146,284.904541015625,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5902138948440552,0.2519331872463226,0.2519331872463226,1.0,1.0,-3.023296356201172,0.4850769937038421,2.538219451904297,-0.198792815208435,0.8962419629096985,0.8962419629096985,0.0,182.1332550048828,165.0,49527.61328125,0.0,2515.6015625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.1446838378906,293.1499938964844,293.1499938964844,280.3500061035156,36094.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986510038375854,1.0,0.0,0.0,3.639946699142456,3.639970779418945,8.840632972351159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.10205078125,0.0,1522.718994140625,1895.4371337890625,0.0,3391.00634765625,0.9031059145927428,1.0,0.0,3.0,1.0,0.0
