time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373591661453247,0.2811038196086883,0.2567942440509796,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9520265460014344,0.6053776741027832,0.5753157734870911,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521316647529602,0.4420613944530487,0.3111204206943512,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7913981080055237,0.3499269485473633,0.3351307809352875,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876034736633301,0.2266438603401184,1.0395734310150146,284.904541015625,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5902138948440552,0.2519331872463226,0.2519331872463226,1.0,1.0,-3.023296356201172,0.4850769937038421,2.538219451904297,-0.198792815208435,0.8962419629096985,0.8962419629096985,0.0,182.1332550048828,165.0,49527.61328125,0.0,2515.6015625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.1446838378906,293.1499938964844,293.1499938964844,280.3500061035156,36094.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986510038375854,1.0,0.0,0.0,3.639946699142456,3.639970779418945,8.840632972351159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.10205078125,0.0,1522.718994140625,1895.4371337890625,0.0,3391.00634765625,0.9031059145927428,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457365989685059,0.2821247279644012,0.2571739554405212,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630685448646544,0.6048104166984558,0.5741557478904724,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8635942935943604,0.445446103811264,0.3130433261394501,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013606667518616,0.3511721789836883,0.3357567489147186,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6961316466331482,0.2271955609321594,1.0395933389663696,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961303710937,1.0,0.585666835308075,0.2530415058135986,0.2530415058135986,1.0,1.0,-3.0254383087158203,0.4885096848011017,2.536928653717041,-0.1959436684846878,0.8997266292572021,0.8997266292572021,0.0,174.012451171875,153.0,48230.8515625,0.0,2477.704833984375,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861738443374634,1.0,0.0,0.0,3.643370151519776,3.6433939933776855,8.857269335749152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.66845703125,0.0,1524.980224609375,1895.4371337890625,0.0,3274.407958984375,0.9037368893623352,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457365989685059,0.2821247279644012,0.2571739554405212,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630685448646544,0.6048104166984558,0.5741557478904724,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8635942935943604,0.445446103811264,0.3130433261394501,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013606667518616,0.3511721789836883,0.3357567489147186,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6961316466331482,0.2271955609321594,1.0395933389663696,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961303710937,1.0,0.585666835308075,0.2530415058135986,0.2530415058135986,1.0,1.0,-3.0254383087158203,0.4885096848011017,2.536928653717041,-0.1959436684846878,0.8997266292572021,0.8997266292572021,0.0,174.012451171875,153.0,48230.8515625,0.0,2477.704833984375,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861738443374634,1.0,0.0,0.0,3.643370151519776,3.6433939933776855,8.857269335749152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.66845703125,0.0,1524.980224609375,1895.4371337890625,0.0,3274.407958984375,0.9037368893623352,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7515935301780701,0.282873272895813,0.2575623393058777,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703136086463928,0.6048376560211182,0.5738522410392761,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8713023066520691,0.4473957121372223,0.3141661584377289,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.8080894351005554,0.3520362675189972,0.3362757563591003,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.7020525336265564,0.2276992201805114,1.0405032634735107,285.2354736328125,284.95001220703125,297.18243408203125,292.0038757324219,297.2020263671875,297.2076110839844,285.2441101074219,1.0,0.5831015706062317,0.2535956501960754,0.2535956501960754,1.0,1.0,-3.0286052227020264,0.4907273948192596,2.5378777980804443,-0.1944651156663894,0.902990996837616,0.902990996837616,0.0,168.9881591796875,153.0,47125.83984375,0.0,2457.658935546875,1.0,280.5986022949219,283.667236328125,294.93585205078125,297.8861694335937,293.1499938964844,293.1499938964844,280.6499938964844,35758.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783300518989563,1.0,0.0,0.0,3.648246049880981,3.648270130157471,8.880993505044898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.89404296875,0.0,1529.41455078125,1895.4371337890625,0.0,3200.9287109375,0.9047720432281494,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7586877942085266,0.283769279718399,0.2581200301647186,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.978452205657959,0.6050593852996826,0.5737952589988708,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804382085800171,0.4495092928409576,0.3154416978359222,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8156982660293579,0.3530518114566803,0.336965262889862,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.7090767025947571,0.2283470332622528,1.042105793952942,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804783701896667,0.2541596889495849,0.2541596889495849,1.0,1.0,-3.0334935188293457,0.4933845698833465,2.5401089191436768,-0.1929320096969604,0.9058172702789308,0.9058172702789308,0.0,163.48333740234375,141.0,47048.828125,0.0,2438.2802734375,1.0,280.641845703125,283.71484375,294.95855712890625,297.94952392578125,293.1499938964844,293.1499938964844,280.3500061035156,35648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750550150871277,1.0,0.0,0.0,3.6557750701904297,3.655799150466919,8.917687068787927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.80908203125,0.0,1536.968505859375,1895.4371337890625,0.0,3170.222900390625,0.9063486456871032,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7731897830963135,0.2842560410499573,0.2585485577583313,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931116104125975,0.6037660837173462,0.5727047920227051,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8991193175315857,0.4522658288478851,0.3173772692680359,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8305320143699646,0.3540317118167877,0.3378056287765503,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223719954490662,0.2289760261774063,1.0439902544021606,285.115966796875,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1143798828125,1.0,0.5747538805007935,0.255287766456604,0.255287766456604,1.0,1.0,-3.0383129119873047,0.4975278079509735,2.540785074234009,-0.1897132694721222,0.9066609144210817,0.9066609144210817,0.0,152.8572235107422,129.0,48415.05859375,0.0,2392.140625,1.0,280.35772705078125,283.51727294921875,295.03729248046875,298.180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872836828231812,1.0,0.0,0.0,3.66616153717041,3.6661856174468994,8.968431188804971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1025390625,0.0,1549.290283203125,1895.4371337890625,0.0,3284.795654296875,0.9087083339691162,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7731897830963135,0.2842560410499573,0.2585485577583313,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931116104125975,0.6037660837173462,0.5727047920227051,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8991193175315857,0.4522658288478851,0.3173772692680359,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8305320143699646,0.3540317118167877,0.3378056287765503,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223719954490662,0.2289760261774063,1.0439902544021606,285.115966796875,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1143798828125,1.0,0.5747538805007935,0.255287766456604,0.255287766456604,1.0,1.0,-3.0383129119873047,0.4975278079509735,2.540785074234009,-0.1897132694721222,0.9066609144210817,0.9066609144210817,0.0,152.8572235107422,129.0,48415.05859375,0.0,2392.140625,1.0,280.35772705078125,283.51727294921875,295.03729248046875,298.180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872836828231812,1.0,0.0,0.0,3.66616153717041,3.6661856174468994,8.968431188804971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1025390625,0.0,1549.290283203125,1895.4371337890625,0.0,3284.795654296875,0.9087083339691162,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845209240913391,0.2834497690200805,0.2577700316905975,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012155413627625,0.5627724528312683,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150132536888124,0.4536806941032409,0.3183176815509796,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423202037811279,0.3538271188735962,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322735786437988,0.2286920696496963,1.0421733856201172,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5675238966941833,0.2564158141613006,0.2564158141613006,1.0,1.0,-3.023664951324463,0.4969973862171173,2.526667594909668,-0.1864886879920959,0.9044867157936096,0.9044867157936096,0.0,144.18275451660156,117.0,49584.12890625,0.0,2320.78076171875,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.28082275390625,293.1499938964844,293.1499938964844,279.75,35945.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002942442893982,1.0,0.0,0.0,3.668982982635498,3.6690073013305664,8.982241297417204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.37841796875,0.0,1553.9801025390625,1895.4371337890625,0.0,3406.3271484375,0.909467339515686,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845209240913391,0.2834497690200805,0.2577700316905975,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012155413627625,0.5627724528312683,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150132536888124,0.4536806941032409,0.3183176815509796,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423202037811279,0.3538271188735962,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322735786437988,0.2286920696496963,1.0421733856201172,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5675238966941833,0.2564158141613006,0.2564158141613006,1.0,1.0,-3.023664951324463,0.4969973862171173,2.526667594909668,-0.1864886879920959,0.9044867157936096,0.9044867157936096,0.0,144.18275451660156,117.0,49584.12890625,0.0,2320.78076171875,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.28082275390625,293.1499938964844,293.1499938964844,279.75,35945.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002942442893982,1.0,0.0,0.0,3.668982982635498,3.6690073013305664,8.982241297417204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.37841796875,0.0,1553.9801025390625,1895.4371337890625,0.0,3406.3271484375,0.909467339515686,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7938918471336365,0.2819185256958008,0.2562912404537201,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003183722496033,0.5404994487762451,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298627376556396,0.4543400406837463,0.3186979591846466,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.8524621725082397,0.3528573215007782,0.3365335464477539,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404655814170837,0.2277951836585998,1.0375081300735474,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5581082105636597,0.2574817836284637,0.2574817836284637,1.0,1.0,-2.989191055297852,0.4915286898612976,2.4976625442504883,-0.1842848658561706,0.8991227746009827,0.8991227746009827,0.0,136.25465393066406,105.0,50443.39453125,0.0,2218.06494140625,1.0,279.75811767578125,283.055419921875,295.02294921875,298.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36221.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100592732429504,1.0,0.0,0.0,3.661640167236328,3.6616642475128174,8.946323646341625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5849609375,0.0,1547.8232421875,1895.4371337890625,0.0,3497.154052734375,0.9080067276954652,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7938918471336365,0.2819185256958008,0.2562912404537201,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003183722496033,0.5404994487762451,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298627376556396,0.4543400406837463,0.3186979591846466,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.8524621725082397,0.3528573215007782,0.3365335464477539,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404655814170837,0.2277951836585998,1.0375081300735474,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5581082105636597,0.2574817836284637,0.2574817836284637,1.0,1.0,-2.989191055297852,0.4915286898612976,2.4976625442504883,-0.1842848658561706,0.8991227746009827,0.8991227746009827,0.0,136.25465393066406,105.0,50443.39453125,0.0,2218.06494140625,1.0,279.75811767578125,283.055419921875,295.02294921875,298.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36221.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100592732429504,1.0,0.0,0.0,3.661640167236328,3.6616642475128174,8.946323646341625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5849609375,0.0,1547.8232421875,1895.4371337890625,0.0,3497.154052734375,0.9080067276954652,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070018291473389,0.281514823436737,0.2552575469017029,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033366322517395,0.5131757259368896,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949388027191162,0.4563342630863189,0.3195144832134247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664858341217041,0.3527120947837829,0.3357694745063782,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518324255943298,0.2274964898824691,1.0335668325424194,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472804307937622,0.2585477232933044,0.2585477232933044,1.0,1.0,-2.9504284858703613,0.4849707186222076,2.4654576778411865,-0.1822149902582168,0.898537814617157,0.898537814617157,0.0,127.04912567138672,108.0,48719.15234375,0.0,2104.074951171875,1.0,280.042236328125,283.22723388671875,294.9349060058594,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969540596008301,1.0,0.0,0.0,3.65466570854187,3.65468978881836,8.912276143746567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.03466796875,0.0,1539.6339111328125,1895.4371337890625,0.0,3375.17529296875,0.9064409136772156,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070018291473389,0.281514823436737,0.2552575469017029,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033366322517395,0.5131757259368896,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949388027191162,0.4563342630863189,0.3195144832134247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664858341217041,0.3527120947837829,0.3357694745063782,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518324255943298,0.2274964898824691,1.0335668325424194,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472804307937622,0.2585477232933044,0.2585477232933044,1.0,1.0,-2.9504284858703613,0.4849707186222076,2.4654576778411865,-0.1822149902582168,0.898537814617157,0.898537814617157,0.0,127.04912567138672,108.0,48719.15234375,0.0,2104.074951171875,1.0,280.042236328125,283.22723388671875,294.9349060058594,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969540596008301,1.0,0.0,0.0,3.65466570854187,3.65468978881836,8.912276143746567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.03466796875,0.0,1539.6339111328125,1895.4371337890625,0.0,3375.17529296875,0.9064409136772156,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128324151039124,0.2817966938018799,0.2552451491355896,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.6063641309738159,0.5020638108253479,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9578569531440736,0.4578787982463836,0.3203616738319397,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729413747787476,0.3530798554420471,0.3358476161956787,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.757148802280426,0.2277194261550903,1.0334007740020752,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9547119140625,1.0,0.5437635779380798,0.259080708026886,0.259080708026886,1.0,1.0,-2.937949657440185,0.483348399400711,2.454601287841797,-0.1812867373228073,0.8997284173965454,0.8997284173965454,0.0,123.54052734375,108.0,47415.23046875,0.0,2065.244140625,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871219754219055,1.0,0.0,0.0,3.653071403503418,3.6530954837799072,8.904501100914786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.74169921875,0.0,1537.23828125,1895.4371337890625,0.0,3283.2822265625,0.9060682058334352,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.817945659160614,0.2823155224323272,0.2555504739284515,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099457740783691,0.4928775131702423,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651639461517334,0.4596916437149048,0.3214917778968811,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787668943405151,0.3536870181560516,0.3362437188625335,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620265483856201,0.2281499356031417,1.034513235092163,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411706566810608,0.2599425911903381,0.2599425911903381,1.0,1.0,-2.930438280105591,0.4837106764316559,2.446727514266968,-0.179344430565834,0.9004441499710083,0.9004441499710083,0.0,120.80397033691406,126.0,47137.203125,0.0,2038.885986328125,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817287087440491,1.0,0.0,0.0,3.65360951423645,3.65363335609436,8.907124424695212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.24560546875,0.0,1537.2747802734375,1895.4371337890625,0.0,3232.77880859375,0.9061062335968018,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8171228766441345,0.282277375459671,0.2558640241622925,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147798895835876,0.495056539773941,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656828045845032,0.4620406627655029,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8780301809310913,0.3540621995925903,0.3368973731994629,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615253925323486,0.2284893840551376,1.0370198488235474,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2151794433594,284.81427001953125,1.0,0.5435670018196106,0.2616663575172424,0.2616663575172424,1.0,1.0,-2.9395298957824707,0.4904103279113769,2.4491195678710938,-0.1750357896089553,0.8972217440605164,0.8972217440605164,0.0,121.71150970458984,144.0,48341.875,0.0,2058.731201171875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901606798171997,1.0,0.0,0.0,3.648611068725586,3.648634910583496,8.882769861884299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.830078125,0.0,1532.785888671875,1895.4371337890625,0.0,3311.71044921875,0.9050639867782592,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8171228766441345,0.282277375459671,0.2558640241622925,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147798895835876,0.495056539773941,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656828045845032,0.4620406627655029,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8780301809310913,0.3540621995925903,0.3368973731994629,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615253925323486,0.2284893840551376,1.0370198488235474,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2151794433594,284.81427001953125,1.0,0.5435670018196106,0.2616663575172424,0.2616663575172424,1.0,1.0,-2.9395298957824707,0.4904103279113769,2.4491195678710938,-0.1750357896089553,0.8972217440605164,0.8972217440605164,0.0,121.71150970458984,144.0,48341.875,0.0,2058.731201171875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901606798171997,1.0,0.0,0.0,3.648611068725586,3.648634910583496,8.882769861884299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.830078125,0.0,1532.785888671875,1895.4371337890625,0.0,3311.71044921875,0.9050639867782592,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076504468917847,0.2827544510364532,0.2561904788017273,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.615943193435669,0.5138218998908997,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9553149342536926,0.465120792388916,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676623106002808,0.3548280000686645,0.3375608026981354,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7529167532920837,0.2289967983961105,1.0395052433013916,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515721440315247,0.2633901238441467,0.2633901238441467,1.0,1.0,-2.968645095825196,0.5020681023597717,2.4665770530700684,-0.1701039969921112,0.8996177315711975,0.8996177315711975,0.0,127.88822174072266,162.0,47383.90234375,0.0,2139.6083984375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.9534606933594,293.1499938964844,293.1499938964844,280.6499938964844,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.648127555847168,3.648151636123657,8.880415975909273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8134765625,0.0,1530.97314453125,1895.4371337890625,0.0,3222.62060546875,0.9048682451248168,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076504468917847,0.2827544510364532,0.2561904788017273,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.615943193435669,0.5138218998908997,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9553149342536926,0.465120792388916,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676623106002808,0.3548280000686645,0.3375608026981354,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7529167532920837,0.2289967983961105,1.0395052433013916,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515721440315247,0.2633901238441467,0.2633901238441467,1.0,1.0,-2.968645095825196,0.5020681023597717,2.4665770530700684,-0.1701039969921112,0.8996177315711975,0.8996177315711975,0.0,127.88822174072266,162.0,47383.90234375,0.0,2139.6083984375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.9534606933594,293.1499938964844,293.1499938964844,280.6499938964844,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.648127555847168,3.648151636123657,8.880415975909273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8134765625,0.0,1530.97314453125,1895.4371337890625,0.0,3222.62060546875,0.9048682451248168,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951202988624573,0.2842011451721191,0.2575870156288147,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6141980290412903,0.5407906174659729,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405399560928344,0.4693821668624878,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.85455322265625,0.356534481048584,0.339264839887619,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7420926690101624,0.2301399409770965,1.0453749895095823,285.2475891113281,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2511291503906,1.0,0.563724935054779,0.2641535997390747,0.2641535997390747,1.0,1.0,-3.015439033508301,0.5157161951065063,2.499722957611084,-0.1670481413602829,0.9054234027862548,0.9054234027862548,0.0,137.3179168701172,165.0,46643.484375,0.0,2270.170166015625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431886672974,1.0,0.0,0.0,3.657715559005737,3.6577396392822266,8.927157182370138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9033203125,0.0,1539.660888671875,1895.4371337890625,0.0,3131.658203125,0.9068376421928406,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951202988624573,0.2842011451721191,0.2575870156288147,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6141980290412903,0.5407906174659729,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405399560928344,0.4693821668624878,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.85455322265625,0.356534481048584,0.339264839887619,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7420926690101624,0.2301399409770965,1.0453749895095823,285.2475891113281,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2511291503906,1.0,0.563724935054779,0.2641535997390747,0.2641535997390747,1.0,1.0,-3.015439033508301,0.5157161951065063,2.499722957611084,-0.1670481413602829,0.9054234027862548,0.9054234027862548,0.0,137.3179168701172,165.0,46643.484375,0.0,2270.170166015625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431886672974,1.0,0.0,0.0,3.657715559005737,3.6577396392822266,8.927157182370138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9033203125,0.0,1539.660888671875,1895.4371337890625,0.0,3131.658203125,0.9068376421928406,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853701114654541,0.2846202254295349,0.2585770189762115,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085412502288818,0.5627524256706238,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290280342102052,0.4724113047122955,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448354005813599,0.3574630320072174,0.3407180607318878,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340469360351562,0.2307193130254745,1.0503400564193726,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5732564330101013,0.2649171054363251,0.2649171054363251,1.0,1.0,-3.053924560546875,0.5272864699363708,2.5266382694244385,-0.1637309789657592,0.9064927101135254,0.9064927101135254,0.0,145.34463500976562,168.0,48421.98046875,0.0,2381.773193359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860350847244263,1.0,0.0,0.0,3.666818857192993,3.6668429374694815,8.971646821009926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20166015625,0.0,1550.260009765625,1895.4371337890625,0.0,3273.109375,0.908883273601532,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853701114654541,0.2846202254295349,0.2585770189762115,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085412502288818,0.5627524256706238,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290280342102052,0.4724113047122955,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448354005813599,0.3574630320072174,0.3407180607318878,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340469360351562,0.2307193130254745,1.0503400564193726,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5732564330101013,0.2649171054363251,0.2649171054363251,1.0,1.0,-3.053924560546875,0.5272864699363708,2.5266382694244385,-0.1637309789657592,0.9064927101135254,0.9064927101135254,0.0,145.34463500976562,168.0,48421.98046875,0.0,2381.773193359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860350847244263,1.0,0.0,0.0,3.666818857192993,3.6668429374694815,8.971646821009926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20166015625,0.0,1550.260009765625,1895.4371337890625,0.0,3273.109375,0.908883273601532,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805642485618591,0.2843545079231262,0.2586031258106231,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6045985817909241,0.5726248621940613,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9234917163848876,0.4733916223049164,0.3319563865661621,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402459621429443,0.3574902415275574,0.3410120606422424,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301449179649353,0.2306366264820099,1.0511536598205566,284.9869689941406,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577247679233551,0.2652988731861114,0.2652988731861114,1.0,1.0,-3.0682473182678223,0.5318741202354431,2.5363731384277344,-0.1621856838464737,0.905523121356964,0.905523121356964,0.0,149.04185485839844,168.0,49767.9140625,0.0,2427.690185546875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965661525726318,1.0,0.0,0.0,3.669432401657105,3.669456720352173,8.984441706161306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.46923828125,0.0,1553.8160400390625,1895.4371337890625,0.0,3371.554931640625,0.9094871282577516,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7725170850753784,0.2838074862957001,0.2584091424942016,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9918935894966124,0.6006452441215515,0.5711541771888733,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.913709282875061,0.4740624725818634,0.3326531648635864,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8325055837631226,0.3572303056716919,0.3410875499248504,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7234408855438232,0.2302777916193008,1.0510939359664917,284.9378967285156,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9359741210937,1.0,0.5801042318344116,0.2653953433036804,0.2653953433036804,1.0,1.0,-3.0671443939208984,0.531898021697998,2.5352463722229004,-0.1614866554737091,0.904916763305664,0.904916763305664,0.0,154.40884399414062,171.0,49916.00390625,0.0,2453.67724609375,1.0,280.0580139160156,283.3123779296875,294.9980773925781,298.25396728515625,293.1499938964844,293.1499938964844,279.75,35934.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902337908744812,1.0,0.0,0.0,3.669935703277588,3.669959783554077,8.986905299934733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.314453125,0.0,1554.9697265625,1895.4371337890625,0.0,3425.367431640625,0.9096784591674804,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7594580054283142,0.2822297513484955,0.2574878931045532,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.9757201671600342,0.5946842432022095,0.5654316544532776,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8991870284080505,0.4748515486717224,0.3335971534252167,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8199261426925659,0.356182724237442,0.340634286403656,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118291854858398,0.2290782779455185,1.048162579536438,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.1394958496094,297.2009582519531,284.7302551269531,1.0,0.5837623476982117,0.2655883133411407,0.2655883133411407,1.0,1.0,-3.056222677230835,0.5297064781188965,2.5265161991119385,-0.1611136943101883,0.9003431797027588,0.9003431797027588,0.0,163.28195190429688,174.0,51028.61328125,0.0,2479.4931640625,1.0,279.7580871582031,283.0901794433594,294.96844482421875,298.3027038574219,293.1499938964844,293.1499938964844,279.45001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148322343826294,1.0,0.0,0.0,3.664150238037109,3.6641745567321777,8.958593866736919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.64599609375,0.0,1550.2958984375,1895.4371337890625,0.0,3541.393310546875,0.9085425138473512,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7594580054283142,0.2822297513484955,0.2574878931045532,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.9757201671600342,0.5946842432022095,0.5654316544532776,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8991870284080505,0.4748515486717224,0.3335971534252167,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8199261426925659,0.356182724237442,0.340634286403656,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118291854858398,0.2290782779455185,1.048162579536438,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.1394958496094,297.2009582519531,284.7302551269531,1.0,0.5837623476982117,0.2655883133411407,0.2655883133411407,1.0,1.0,-3.056222677230835,0.5297064781188965,2.5265161991119385,-0.1611136943101883,0.9003431797027588,0.9003431797027588,0.0,163.28195190429688,174.0,51028.61328125,0.0,2479.4931640625,1.0,279.7580871582031,283.0901794433594,294.96844482421875,298.3027038574219,293.1499938964844,293.1499938964844,279.45001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148322343826294,1.0,0.0,0.0,3.664150238037109,3.6641745567321777,8.958593866736919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.64599609375,0.0,1550.2958984375,1895.4371337890625,0.0,3541.393310546875,0.9085425138473512,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498723864555359,0.2802847325801849,0.2560845613479614,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.9624825119972228,0.5896610617637634,0.5608799457550049,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8893182873725891,0.4752072393894195,0.3341162800788879,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8103498220443726,0.3546778857707977,0.3395958542823791,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.7022628784179688,0.2275103330612182,1.0428329706192017,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.524658203125,1.0,0.5857197046279907,0.2657813131809234,0.2657813131809234,1.0,1.0,-3.0420353412628174,0.5267013907432556,2.515334129333496,-0.1608485281467437,0.893022894859314,0.893022894859314,0.0,169.86517333984375,177.0,52013.90234375,0.0,2487.06640625,1.0,279.45819091796875,282.8695983886719,294.9384460449219,298.3352966308594,293.1499938964844,293.1499938964844,279.75,36462.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924232304096222,1.0,0.0,0.0,3.647767782211304,3.647791862487793,8.87866519860836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.07177734375,0.0,1534.146728515625,1895.4371337890625,0.0,3628.164306640625,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498723864555359,0.2802847325801849,0.2560845613479614,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.9624825119972228,0.5896610617637634,0.5608799457550049,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8893182873725891,0.4752072393894195,0.3341162800788879,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8103498220443726,0.3546778857707977,0.3395958542823791,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.7022628784179688,0.2275103330612182,1.0428329706192017,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.524658203125,1.0,0.5857197046279907,0.2657813131809234,0.2657813131809234,1.0,1.0,-3.0420353412628174,0.5267013907432556,2.515334129333496,-0.1608485281467437,0.893022894859314,0.893022894859314,0.0,169.86517333984375,177.0,52013.90234375,0.0,2487.06640625,1.0,279.45819091796875,282.8695983886719,294.9384460449219,298.3352966308594,293.1499938964844,293.1499938964844,279.75,36462.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924232304096222,1.0,0.0,0.0,3.647767782211304,3.647791862487793,8.87866519860836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.07177734375,0.0,1534.146728515625,1895.4371337890625,0.0,3628.164306640625,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7442172765731812,0.2796147167682647,0.2552467584609985,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536247849464417,0.586793065071106,0.5577290654182434,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840707540512085,0.4771485328674316,0.335207462310791,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042635321617126,0.3542072176933288,0.3389600217342376,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.696164608001709,0.2266698628664016,1.0386244058609009,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929626464844,1.0,0.5870105028152466,0.2669333219528198,0.2669333219528198,1.0,1.0,-3.032714366912842,0.5274224877357483,2.5052919387817383,-0.1581421494483947,0.8908986449241638,0.8908986449241638,0.0,174.09042358398438,180.0,50512.859375,0.0,2491.4599609375,1.0,279.7420959472656,283.0626525878906,294.84552001953125,298.0779113769531,293.1499938964844,293.1499938964844,280.04998779296875,36389.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125041365623474,1.0,0.0,0.0,3.632424116134644,3.6324479579925537,8.804128697192937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.15966796875,0.0,1516.6011962890625,1895.4371337890625,0.0,3519.82861328125,0.9016278386116028,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7442172765731812,0.2796147167682647,0.2552467584609985,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536247849464417,0.586793065071106,0.5577290654182434,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840707540512085,0.4771485328674316,0.335207462310791,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042635321617126,0.3542072176933288,0.3389600217342376,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.696164608001709,0.2266698628664016,1.0386244058609009,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929626464844,1.0,0.5870105028152466,0.2669333219528198,0.2669333219528198,1.0,1.0,-3.032714366912842,0.5274224877357483,2.5052919387817383,-0.1581421494483947,0.8908986449241638,0.8908986449241638,0.0,174.09042358398438,180.0,50512.859375,0.0,2491.4599609375,1.0,279.7420959472656,283.0626525878906,294.84552001953125,298.0779113769531,293.1499938964844,293.1499938964844,280.04998779296875,36389.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125041365623474,1.0,0.0,0.0,3.632424116134644,3.6324479579925537,8.804128697192937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.15966796875,0.0,1516.6011962890625,1895.4371337890625,0.0,3519.82861328125,0.9016278386116028,1.0,0.0,3.0,1.0,0.0
