time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423118948936462,0.2801899313926697,0.2556194067001343,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9495056867599488,0.5857415199279785,0.5564910769462585,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831701278686523,0.4805664718151092,0.3374358415603637,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020671010017395,0.354960948228836,0.3395102024078369,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938288807868958,0.2268441766500473,1.038793921470642,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5887120366096497,0.2680853605270386,0.2680853605270386,1.0,1.0,-3.035208225250244,0.5311710834503174,2.5040371417999268,-0.1549871414899826,0.8916246294975281,0.8916246294975281,0.0,176.40521240234375,183.0,49143.3828125,0.0,2508.11083984375,1.0,280.0415954589844,283.2787475585937,294.8164978027344,297.9446716308594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997460603713989,1.0,0.0,0.0,3.624417781829834,3.624441623687744,8.765361485529866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.076171875,0.0,1506.343017578125,1895.4371337890625,0.0,3401.21728515625,0.8997142314910889,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423118948936462,0.2801899313926697,0.2556194067001343,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9495056867599488,0.5857415199279785,0.5564910769462585,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831701278686523,0.4805664718151092,0.3374358415603637,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020671010017395,0.354960948228836,0.3395102024078369,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938288807868958,0.2268441766500473,1.038793921470642,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5887120366096497,0.2680853605270386,0.2680853605270386,1.0,1.0,-3.035208225250244,0.5311710834503174,2.5040371417999268,-0.1549871414899826,0.8916246294975281,0.8916246294975281,0.0,176.40521240234375,183.0,49143.3828125,0.0,2508.11083984375,1.0,280.0415954589844,283.2787475585937,294.8164978027344,297.9446716308594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997460603713989,1.0,0.0,0.0,3.624417781829834,3.624441623687744,8.765361485529866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.076171875,0.0,1506.343017578125,1895.4371337890625,0.0,3401.21728515625,0.8997142314910889,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7418818473815918,0.2807198166847229,0.2560326755046844,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9481142163276672,0.5855522751808167,0.556216299533844,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8832985758781433,0.4825518429279327,0.3387509882450104,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015500903129578,0.3555998206138611,0.3400476276874542,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6932710409164429,0.2271802872419357,1.040045976638794,285.02886962890625,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0376892089844,1.0,0.5897825956344604,0.2686613798141479,0.2686613798141479,1.0,1.0,-3.039103746414185,0.5337129235267639,2.505390882492065,-0.1533058583736419,0.8935330510139465,0.8935330510139465,0.0,177.3704833984375,183.0,48013.72265625,0.0,2520.44482421875,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7949523925781,293.1499938964844,293.1499938964844,280.3500061035156,36062.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919910192489624,1.0,0.0,0.0,3.623631238937378,3.623655080795288,8.761556955505512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.2705078125,0.0,1504.4915771484375,1895.4371337890625,0.0,3328.82275390625,0.8994827270507812,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7418220639228821,0.2814004123210907,0.2566331923007965,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.947190284729004,0.5855603218078613,0.5562061667442322,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8838369250297546,0.4847074747085571,0.340239405632019,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8014252185821533,0.3563961088657379,0.3407778739929199,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6931151151657104,0.2276663333177566,1.0420949459075928,285.0839538574219,284.95001220703125,296.73260498046875,291.84503173828125,297.0973205566406,297.20367431640625,285.08575439453125,1.0,0.5910300016403198,0.2690679728984833,0.2690679728984833,1.0,1.0,-3.044940948486328,0.53631591796875,2.508625030517578,-0.1519941538572311,0.8950250148773193,0.8950250148773193,0.0,178.21524047851562,186.0,47907.1015625,0.0,2535.8623046875,1.0,280.34149169921875,283.4960632324219,294.8027038574219,297.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35947.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888092637062073,1.0,0.0,0.0,3.625647783279419,3.625671625137329,8.771311854616215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.251953125,0.0,1505.8514404296875,1895.4371337890625,0.0,3299.0703125,0.8998196721076965,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7418080568313599,0.2829644083976745,0.2580106556415558,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9454230070114136,0.5858725905418396,0.5564431548118591,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8849754333496094,0.489284485578537,0.3433775901794433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8012995719909668,0.3582333326339721,0.3424708545207977,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6930389404296875,0.2288975119590759,1.047428011894226,285.28179931640625,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835693359375,1.0,0.5939192771911621,0.2698811888694763,0.2698811888694763,1.0,1.0,-3.0590970516204834,0.5421020984649658,2.5169949531555176,-0.1493159085512161,0.9010643362998962,0.9010643362998962,0.0,180.0675048828125,189.0,46769.73828125,0.0,2572.446533203125,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793254494667053,1.0,0.0,0.0,3.6369495391845694,3.636973142623901,8.826079351820226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9912109375,0.0,1516.292724609375,1895.4371337890625,0.0,3210.258544921875,0.9021592736244202,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7418080568313599,0.2829644083976745,0.2580106556415558,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9454230070114136,0.5858725905418396,0.5564431548118591,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8849754333496094,0.489284485578537,0.3433775901794433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8012995719909668,0.3582333326339721,0.3424708545207977,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6930389404296875,0.2288975119590759,1.047428011894226,285.28179931640625,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835693359375,1.0,0.5939192771911621,0.2698811888694763,0.2698811888694763,1.0,1.0,-3.0590970516204834,0.5421020984649658,2.5169949531555176,-0.1493159085512161,0.9010643362998962,0.9010643362998962,0.0,180.0675048828125,189.0,46769.73828125,0.0,2572.446533203125,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793254494667053,1.0,0.0,0.0,3.6369495391845694,3.636973142623901,8.826079351820226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9912109375,0.0,1516.292724609375,1895.4371337890625,0.0,3210.258544921875,0.9021592736244202,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7399822473526001,0.283243864774704,0.2587796151638031,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.941174864768982,0.584551990032196,0.5558662414550781,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839417695999146,0.4923274517059326,0.3459411263465881,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7992980480194092,0.359020859003067,0.3436933159828186,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913753151893616,0.2294792979955673,1.051742672920227,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1128845214844,1.0,0.5968931913375854,0.2706944048404693,0.2706944048404693,1.0,1.0,-3.069080352783203,0.5468479990959167,2.5222322940826416,-0.1465339809656143,0.9019211530685424,0.9019211530685424,0.0,183.09852600097656,192.0,48174.453125,0.0,2607.440185546875,1.0,280.3578796386719,283.518310546875,294.8475036621094,297.9779663085937,293.1499938964844,293.1499938964844,280.04998779296875,35758.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929364681243896,1.0,0.0,0.0,3.6467652320861816,3.646789073944092,8.873785191099159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.1875,0.0,1527.7642822265625,1895.4371337890625,0.0,3337.658203125,0.9043790102005004,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7399822473526001,0.283243864774704,0.2587796151638031,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.941174864768982,0.584551990032196,0.5558662414550781,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839417695999146,0.4923274517059326,0.3459411263465881,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7992980480194092,0.359020859003067,0.3436933159828186,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913753151893616,0.2294792979955673,1.051742672920227,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1128845214844,1.0,0.5968931913375854,0.2706944048404693,0.2706944048404693,1.0,1.0,-3.069080352783203,0.5468479990959167,2.5222322940826416,-0.1465339809656143,0.9019211530685424,0.9019211530685424,0.0,183.09852600097656,192.0,48174.453125,0.0,2607.440185546875,1.0,280.3578796386719,283.518310546875,294.8475036621094,297.9779663085937,293.1499938964844,293.1499938964844,280.04998779296875,35758.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929364681243896,1.0,0.0,0.0,3.6467652320861816,3.646789073944092,8.873785191099159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.1875,0.0,1527.7642822265625,1895.4371337890625,0.0,3337.658203125,0.9043790102005004,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7354355454444885,0.2821919918060303,0.2582466900348663,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332665205001832,0.5815855860710144,0.5535759329795837,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798420429229736,0.4939319789409637,0.3473792970180511,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7944212555885315,0.3585451543331146,0.3436765670776367,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.687023937702179,0.2290898114442825,1.0518145561218262,284.9170227050781,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.9151916503906,1.0,0.5991457104682922,0.2712249755859375,0.2712249755859375,1.0,1.0,-3.0674917697906494,0.5479238033294678,2.5195679664611816,-0.1448823809623718,0.8998784422874451,0.8998784422874451,0.0,187.4559936523437,195.0,49457.55859375,0.0,2627.161865234375,1.0,280.0582275390625,283.3009338378906,294.83203125,298.0627136230469,293.1499938964844,293.1499938964844,279.75,35951.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072265625,1.0,0.0,0.0,3.649298667907715,3.649322748184204,8.886118507689389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.033203125,0.0,1532.023681640625,1895.4371337890625,0.0,3470.84716796875,0.9050692319869996,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7354355454444885,0.2821919918060303,0.2582466900348663,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332665205001832,0.5815855860710144,0.5535759329795837,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798420429229736,0.4939319789409637,0.3473792970180511,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7944212555885315,0.3585451543331146,0.3436765670776367,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.687023937702179,0.2290898114442825,1.0518145561218262,284.9170227050781,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.9151916503906,1.0,0.5991457104682922,0.2712249755859375,0.2712249755859375,1.0,1.0,-3.0674917697906494,0.5479238033294678,2.5195679664611816,-0.1448823809623718,0.8998784422874451,0.8998784422874451,0.0,187.4559936523437,195.0,49457.55859375,0.0,2627.161865234375,1.0,280.0582275390625,283.3009338378906,294.83203125,298.0627136230469,293.1499938964844,293.1499938964844,279.75,35951.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072265625,1.0,0.0,0.0,3.649298667907715,3.649322748184204,8.886118507689389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.033203125,0.0,1532.023681640625,1895.4371337890625,0.0,3470.84716796875,0.9050692319869996,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7300702333450317,0.2805102169513702,0.2570369243621826,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924296259880066,0.5778083205223083,0.5503929257392883,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749256730079651,0.4948455691337585,0.3482565879821777,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7886269688606262,0.3573462665081024,0.3428898751735687,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816821694374084,0.2280676513910293,1.0487892627716064,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.0387878417969,297.2005920410156,284.7117919921875,1.0,0.6006112694740295,0.271755576133728,0.271755576133728,1.0,1.0,-3.0586891174316406,0.5471452474594116,2.5115437507629395,-0.1435284316539764,0.8950777053833008,0.8950777053833008,0.0,192.0093688964844,198.0,50582.65625,0.0,2633.91796875,1.0,279.7582702636719,283.080810546875,294.7964782714844,298.1025085449219,293.1499938964844,293.1499938964844,280.04998779296875,36203.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187896847724916,1.0,0.0,0.0,3.642512798309326,3.642536640167236,8.853101576278277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.89990234375,0.0,1526.374267578125,1895.4371337890625,0.0,3577.98486328125,0.9037209749221802,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7300702333450317,0.2805102169513702,0.2570369243621826,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924296259880066,0.5778083205223083,0.5503929257392883,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749256730079651,0.4948455691337585,0.3482565879821777,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7886269688606262,0.3573462665081024,0.3428898751735687,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816821694374084,0.2280676513910293,1.0487892627716064,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.0387878417969,297.2005920410156,284.7117919921875,1.0,0.6006112694740295,0.271755576133728,0.271755576133728,1.0,1.0,-3.0586891174316406,0.5471452474594116,2.5115437507629395,-0.1435284316539764,0.8950777053833008,0.8950777053833008,0.0,192.0093688964844,198.0,50582.65625,0.0,2633.91796875,1.0,279.7582702636719,283.080810546875,294.7964782714844,298.1025085449219,293.1499938964844,293.1499938964844,280.04998779296875,36203.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187896847724916,1.0,0.0,0.0,3.642512798309326,3.642536640167236,8.853101576278277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.89990234375,0.0,1526.374267578125,1895.4371337890625,0.0,3577.98486328125,0.9037209749221802,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277112603187561,0.2800305187702179,0.2564591467380523,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9203221201896667,0.5763793587684631,0.5488269329071045,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8728939294815063,0.4957722127437591,0.3487323224544525,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860544323921204,0.3569907546043396,0.3424497842788696,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792489886283875,0.2276779860258102,1.0468884706497192,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0282287597656,297.1966552734375,284.8387451171875,1.0,0.6011501550674438,0.2720208466053009,0.2720208466053009,1.0,1.0,-3.053863763809204,0.5466497540473938,2.507214069366455,-0.1429668664932251,0.8953964710235596,0.8953964710235596,0.0,193.9957275390625,198.0,49380.2734375,0.0,2634.950927734375,1.0,280.00115966796875,283.2269592285156,294.71063232421875,297.8477478027344,293.1499938964844,293.1499938964844,280.04998779296875,36167.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122427105903624,1.0,0.0,0.0,3.6389894485473633,3.639013528823853,8.835983749122533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.37939453125,0.0,1522.201904296875,1895.4371337890625,0.0,3517.4052734375,0.902965784072876,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.726410984992981,0.2799997329711914,0.2563241422176361,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.91784006357193,0.5755369067192078,0.5478752255439758,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8721152544021606,0.4972438812255859,0.3496463894844055,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7845947742462158,0.3570373356342315,0.3423938453197479,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6778115034103394,0.2275763601064682,1.046149969100952,284.87603759765625,284.95001220703125,296.4167785644531,291.7246398925781,297.0217590332031,297.1982116699219,284.8772277832031,1.0,0.6018027663230896,0.2724602520465851,0.2724602520465851,1.0,1.0,-3.05269455909729,0.5475296974182129,2.505164861679077,-0.1418629139661789,0.8953952193260193,0.8953952193260193,0.0,195.3581085205078,201.0,49176.71484375,0.0,2639.78564453125,1.0,280.04205322265625,283.2705078125,294.6908874511719,297.84014892578125,293.1499938964844,293.1499938964844,280.3500061035156,36114.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081313014030457,1.0,0.0,0.0,3.6374242305755615,3.637448072433472,8.828383784020843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.7919921875,0.0,1520.0771484375,1895.4371337890625,0.0,3479.25341796875,0.9025535583496094,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253321409225464,0.2806743383407593,0.2567796111106872,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9149672985076904,0.5748352408409119,0.5469902157783508,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.87227463722229,0.5010576844215393,0.3521456718444824,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833238840103149,0.3578797876834869,0.3430245220661163,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6765146851539612,0.2279800176620483,1.0473791360855105,285.06610107421875,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.0676574707031,1.0,0.6035546660423279,0.2733390033245086,0.2733390033245086,1.0,1.0,-3.0574095249176025,0.5511477589607239,2.5062618255615234,-0.1393138468265533,0.898499071598053,0.898499071598053,0.0,197.33056640625,204.0,47878.1796875,0.0,2659.1875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008361816406,293.1499938964844,293.1499938964844,280.6499938964844,35919.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958442807197571,1.0,0.0,0.0,3.639738082885742,3.639761924743652,8.839619454192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.18408203125,0.0,1521.1806640625,1895.4371337890625,0.0,3364.81689453125,0.9029443860054016,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253321409225464,0.2806743383407593,0.2567796111106872,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9149672985076904,0.5748352408409119,0.5469902157783508,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.87227463722229,0.5010576844215393,0.3521456718444824,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833238840103149,0.3578797876834869,0.3430245220661163,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6765146851539612,0.2279800176620483,1.0473791360855105,285.06610107421875,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.0676574707031,1.0,0.6035546660423279,0.2733390033245086,0.2733390033245086,1.0,1.0,-3.0574095249176025,0.5511477589607239,2.5062618255615234,-0.1393138468265533,0.898499071598053,0.898499071598053,0.0,197.33056640625,204.0,47878.1796875,0.0,2659.1875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008361816406,293.1499938964844,293.1499938964844,280.6499938964844,35919.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958442807197571,1.0,0.0,0.0,3.639738082885742,3.639761924743652,8.839619454192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.18408203125,0.0,1521.1806640625,1895.4371337890625,0.0,3364.81689453125,0.9029443860054016,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.7252477407455444,0.2819463610649109,0.2578510046005249,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913371205329895,0.5749070048332214,0.5469524264335632,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8734744787216187,0.5055498480796814,0.3551927804946899,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831330299377441,0.3593648076057434,0.3443395793437958,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.6763531565666199,0.2289641499519348,1.051434874534607,285.2597961425781,284.95001220703125,296.2779235839844,291.6708374023437,297.01092529296875,297.2247314453125,285.26141357421875,1.0,0.6059674620628357,0.2742177844047546,0.2742177844047546,1.0,1.0,-3.0687663555145264,0.5564735531806946,2.512292861938477,-0.1364942044019699,0.904216170310974,0.904216170310974,0.0,199.03306579589844,207.0,46697.3984375,0.0,2690.197998046875,1.0,280.6417236328125,283.69561767578125,294.630126953125,297.60113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851682543754578,1.0,0.0,0.0,3.6508946418762207,3.65091872215271,8.893892982086982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.716796875,0.0,1531.784912109375,1895.4371337890625,0.0,3264.994140625,0.9052793383598328,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.7252477407455444,0.2819463610649109,0.2578510046005249,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913371205329895,0.5749070048332214,0.5469524264335632,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8734744787216187,0.5055498480796814,0.3551927804946899,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831330299377441,0.3593648076057434,0.3443395793437958,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.6763531565666199,0.2289641499519348,1.051434874534607,285.2597961425781,284.95001220703125,296.2779235839844,291.6708374023437,297.01092529296875,297.2247314453125,285.26141357421875,1.0,0.6059674620628357,0.2742177844047546,0.2742177844047546,1.0,1.0,-3.0687663555145264,0.5564735531806946,2.512292861938477,-0.1364942044019699,0.904216170310974,0.904216170310974,0.0,199.03306579589844,207.0,46697.3984375,0.0,2690.197998046875,1.0,280.6417236328125,283.69561767578125,294.630126953125,297.60113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851682543754578,1.0,0.0,0.0,3.6508946418762207,3.65091872215271,8.893892982086982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.716796875,0.0,1531.784912109375,1895.4371337890625,0.0,3264.994140625,0.9052793383598328,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7245817184448242,0.2821704745292663,0.258437842130661,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9114165306091307,0.5740997195243835,0.546695351600647,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.873542070388794,0.5078323483467102,0.3571399450302124,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.782383382320404,0.3598890006542206,0.3451790511608124,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757729053497314,0.2293688058853149,1.05439555644989,285.1089172363281,284.95001220703125,296.2283020019531,291.6515197753906,297.0024719238281,297.2283020019531,285.10504150390625,1.0,0.6078550219535828,0.2746133804321289,0.2746133804321289,1.0,1.0,-3.0760819911956787,0.5594639182090759,2.516618013381958,-0.1349553316831588,0.9043941497802734,0.9043941497802734,0.0,200.7875061035156,207.0,48005.66796875,0.0,2713.724609375,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.82867431640625,293.1499938964844,293.1499938964844,280.3500061035156,35754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89561527967453,1.0,0.0,0.0,3.657820463180542,3.6578445434570312,8.927668773139885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.16015625,0.0,1540.0472412109375,1895.4371337890625,0.0,3362.6787109375,0.9068365693092346,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.72374427318573,0.2820368409156799,0.2584283351898193,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9098906517028807,0.5734812021255493,0.5462442636489868,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8729314804077148,0.5085430145263672,0.3577170670032501,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.781497061252594,0.3599056005477905,0.3453059494495392,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750175356864929,0.2293913066387176,1.054947853088379,285.08966064453125,284.95001220703125,296.207275390625,291.643310546875,296.9969787597656,297.2273254394531,285.08819580078125,1.0,0.6085695028305054,0.2747805118560791,0.2747805118560791,1.0,1.0,-3.0770421028137207,0.5601710677146912,2.5168709754943848,-0.134394571185112,0.904723346233368,0.904723346233368,0.0,201.8598022460937,210.0,48076.54296875,0.0,2721.23583984375,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114624023437,293.1499938964844,293.1499938964844,280.04998779296875,35778.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982009887695312,1.0,0.0,0.0,3.6599621772766113,3.6599862575531006,8.938125688473519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.31982421875,0.0,1542.616943359375,1895.4371337890625,0.0,3386.80908203125,0.907344937324524,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197624444961548,0.2808479070663452,0.2577555179595947,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9036041498184204,0.5704794526100159,0.5439017415046692,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8696808815002441,0.510108232498169,0.3591208159923553,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7773460745811462,0.3592335283756256,0.3450887203216553,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713518500328064,0.2288981080055236,1.0544805526733398,284.8910217285156,284.95001220703125,296.13629150390625,291.61553955078125,296.9725952148437,297.2165222167969,284.8891296386719,1.0,0.6105425953865051,0.2753432691097259,0.2753432691097259,1.0,1.0,-3.074291467666626,0.5610185861587524,2.513272762298584,-0.1327278017997741,0.9023227691650392,0.9023227691650392,0.0,206.03106689453125,213.0,49336.7890625,0.0,2737.680908203125,1.0,280.0581359863281,283.2821655273437,294.67071533203125,297.8929138183594,293.1499938964844,293.1499938964844,279.75,35979.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122981429100036,1.0,0.0,0.0,3.661469697952272,3.66149377822876,8.945490321821126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.39892578125,0.0,1545.80908203125,1895.4371337890625,0.0,3517.919189453125,0.9078108072280884,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197624444961548,0.2808479070663452,0.2577555179595947,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9036041498184204,0.5704794526100159,0.5439017415046692,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8696808815002441,0.510108232498169,0.3591208159923553,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7773460745811462,0.3592335283756256,0.3450887203216553,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713518500328064,0.2288981080055236,1.0544805526733398,284.8910217285156,284.95001220703125,296.13629150390625,291.61553955078125,296.9725952148437,297.2165222167969,284.8891296386719,1.0,0.6105425953865051,0.2753432691097259,0.2753432691097259,1.0,1.0,-3.074291467666626,0.5610185861587524,2.513272762298584,-0.1327278017997741,0.9023227691650392,0.9023227691650392,0.0,206.03106689453125,213.0,49336.7890625,0.0,2737.680908203125,1.0,280.0581359863281,283.2821655273437,294.67071533203125,297.8929138183594,293.1499938964844,293.1499938964844,279.75,35979.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122981429100036,1.0,0.0,0.0,3.661469697952272,3.66149377822876,8.945490321821126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.39892578125,0.0,1545.80908203125,1895.4371337890625,0.0,3517.919189453125,0.9078108072280884,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174457311630249,0.280031681060791,0.2571932971477508,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9002942442893982,0.5686774253845215,0.5424265265464783,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677825331687927,0.5106304883956909,0.3596335351467132,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.774964451789856,0.3586301803588867,0.3447113037109375,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.6691885590553284,0.2284209132194519,1.0531623363494873,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353210449219,1.0,0.6112686991691589,0.2756246328353882,0.2756246328353882,1.0,1.0,-3.070423126220703,0.5608016848564148,2.509621381759644,-0.1320047974586486,0.8995296955108643,0.8995296955108643,0.0,208.1944274902344,213.0,50409.13671875,0.0,2741.37841796875,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149230957031,293.1499938964844,293.1499938964844,279.75,36115.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203788638114928,1.0,0.0,0.0,3.658932685852051,3.65895676612854,8.93309845650947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.359375,0.0,1543.991943359375,1895.4371337890625,0.0,3592.654052734375,0.9072999358177184,1.0,0.0,3.0,1.0,0.0
12411360,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7147111296653748,0.2790995240211487,0.2564712762832641,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.896542489528656,0.5667107105255127,0.5407119393348694,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.8654625415802002,0.5110082626342773,0.3599805533885956,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.7721835374832153,0.3578769862651825,0.3441433012485504,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.6666399836540222,0.2278105616569519,1.0511202812194824,284.699951171875,284.95001220703125,296.0653686523437,291.5876770019531,296.8502502441406,297.1995544433594,284.7025146484375,1.0,0.6117088198661804,0.420499712228775,0.420499712228775,0.800000011920929,1.0,-3.0647809505462646,0.958905041217804,2.1058757305145264,0.2670787572860718,0.8973411917686462,0.8973411917686462,0.0,210.68508911132807,216.0,51122.87109375,0.0,2741.049072265625,1.0,279.7581787109375,283.0953063964844,294.6340637207031,297.93914794921875,293.1499938964844,293.1499938964844,280.04998779296875,36231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239069223403932,1.0,0.0,0.0,3.653548240661621,3.6535723209381104,8.906825996746193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.55029296875,0.0,1538.8536376953125,1895.4371337890625,0.0,3625.16943359375,0.9062129259109496,1.0,0.0,3.0,1.0,0.0
12411420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7120966911315918,0.2789968848228454,0.2559401392936706,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8925474286079407,0.5650739073753357,0.5385468006134033,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8642072081565857,0.5140874981880188,0.3616498708724975,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7695508003234863,0.3578746616840362,0.3437451422214508,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6640934944152832,0.2275921106338501,1.0489890575408936,284.9925231933594,284.95001220703125,295.99481201171875,291.5599060058594,296.45556640625,297.202880859375,285.0001220703125,1.0,0.6127909421920776,0.7102498412132263,0.7102498412132263,0.4000000059604645,1.0,-3.060486555099488,1.9162065982818604,1.1442800760269165,1.223752498626709,0.900047779083252,0.900047779083252,0.0,213.45152282714844,219.0,52715.640625,0.0,2746.950439453125,1.0,280.04217529296875,283.4751892089844,294.56494140625,297.85113525390625,293.1499938964844,293.1499938964844,280.3500061035156,36020.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920337438583374,1.0,0.0,0.0,3.651254415512085,3.651278495788574,8.89564546469046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.51220703125,0.0,1534.721435546875,1895.4371337890625,0.0,3592.27197265625,0.9056046605110168,1.0,0.0,3.0,1.0,0.0
12411480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7120966911315918,0.2789968848228454,0.2559401392936706,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8925474286079407,0.5650739073753357,0.5385468006134033,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8642072081565857,0.5140874981880188,0.3616498708724975,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7695508003234863,0.3578746616840362,0.3437451422214508,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6640934944152832,0.2275921106338501,1.0489890575408936,284.9925231933594,284.95001220703125,295.99481201171875,291.5599060058594,296.45556640625,297.202880859375,285.0001220703125,1.0,0.6127909421920776,0.7102498412132263,0.7102498412132263,0.4000000059604645,1.0,-3.060486555099488,1.9162065982818604,1.1442800760269165,1.223752498626709,0.900047779083252,0.900047779083252,0.0,213.45152282714844,219.0,52715.640625,0.0,2746.950439453125,1.0,280.04217529296875,283.4751892089844,294.56494140625,297.85113525390625,293.1499938964844,293.1499938964844,280.3500061035156,36020.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920337438583374,1.0,0.0,0.0,3.651254415512085,3.651278495788574,8.89564546469046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.51220703125,0.0,1534.721435546875,1895.4371337890625,0.0,3592.27197265625,0.9056046605110168,1.0,0.0,3.0,1.0,0.0
12411540,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7137209177017212,0.2807341516017914,0.2571076154708862,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8933663964271545,0.5658447742462158,0.538749635219574,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8675203323364258,0.519416868686676,0.3649873435497284,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711185216903687,0.3596923649311065,0.3450393378734588,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6654521822929382,0.2288042902946472,1.052770495414734,285.3598022460937,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2263488769531,285.36688232421875,1.0,0.6152278780937195,1.0,1.0,0.0,1.0,-3.072259426116944,3.072223424911499,3.60188860213384e-05,2.3732120990753174,0.9082088470458984,0.9082088470458984,0.0,213.9539337158203,222.0,55250.6796875,0.0,2778.874267578125,1.0,280.341796875,283.9377136230469,294.58038330078125,297.99969482421875,293.1499938964844,293.1499938964844,280.04998779296875,35635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270578026771544,1.0,0.0,0.0,3.6633474826812735,3.663371562957764,8.95466882866458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3955078125,0.0,1545.333251953125,1895.4371337890625,0.0,3654.1435546875,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12411600,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7137209177017212,0.2807341516017914,0.2571076154708862,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8933663964271545,0.5658447742462158,0.538749635219574,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8675203323364258,0.519416868686676,0.3649873435497284,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711185216903687,0.3596923649311065,0.3450393378734588,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6654521822929382,0.2288042902946472,1.052770495414734,285.3598022460937,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2263488769531,285.36688232421875,1.0,0.6152278780937195,1.0,1.0,0.0,1.0,-3.072259426116944,3.072223424911499,3.60188860213384e-05,2.3732120990753174,0.9082088470458984,0.9082088470458984,0.0,213.9539337158203,222.0,55250.6796875,0.0,2778.874267578125,1.0,280.341796875,283.9377136230469,294.58038330078125,297.99969482421875,293.1499938964844,293.1499938964844,280.04998779296875,35635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270578026771544,1.0,0.0,0.0,3.6633474826812735,3.663371562957764,8.95466882866458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3955078125,0.0,1545.333251953125,1895.4371337890625,0.0,3654.1435546875,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12411660,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7140435576438904,0.2814486026763916,0.2581444680690765,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.892785906791687,0.5657224655151367,0.5391597151756287,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8686990141868591,0.5223701596260071,0.3674451112747192,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.7713576555252075,0.3606447875499725,0.3462748527526855,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.6657986044883728,0.2295556217432022,1.0571500062942505,285.2158203125,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.2360534667969,285.2115173339844,1.0,0.6173446178436279,1.0,1.0,0.0,1.0,-3.08371376991272,3.0837061405181885,7.64674405218102e-06,2.382288217544556,0.9095025658607484,0.9095025658607484,0.0,215.23892211914065,222.0,56576.3203125,0.0,2808.46435546875,1.0,280.0728454589844,283.7629089355469,294.6405639648437,298.3001403808594,293.1499938964844,293.1499938964844,280.04998779296875,35654.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493549466133118,1.0,0.0,0.0,3.673425674438477,3.673449993133545,9.004006642499007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.19189453125,0.0,1556.781982421875,1895.4371337890625,0.0,3857.149169921875,0.9102656841278076,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.7134809494018555,0.281432032585144,0.2582719326019287,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8917647004127502,0.5652779340744019,0.5389158129692078,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8684285879135132,0.5232335329055786,0.368163138628006,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.7708021402359009,0.3607732951641083,0.3465319275856018,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.6653716564178467,0.2296873182058334,1.0582457780838013,285.1932678222656,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2364501953125,285.1913146972656,1.0,0.6181685328483582,1.0,1.0,0.0,1.0,-3.086067914962769,3.086060047149658,7.658532922505401e-06,2.384190320968628,0.9102039933204652,0.9102039933204652,0.0,216.21990966796875,225.0,56632.26171875,0.0,2818.344970703125,1.0,280.0576477050781,283.7425842285156,294.6170349121094,298.27557373046875,293.1499938964844,293.1499938964844,279.75,35671.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549682140350342,1.0,0.0,0.0,3.676815271377564,3.6768393516540527,9.020630500344852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.72265625,0.0,1560.73095703125,1895.4371337890625,0.0,3907.607666015625,0.9110479950904846,1.0,0.0,3.0,1.0,0.0
12411780,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7098297476768494,0.2804019749164581,0.2578183710575104,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8865534067153931,0.5625864863395691,0.5369567275047302,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8658156991004944,0.5250393748283386,0.3698003888130188,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7673423886299133,0.3602785468101501,0.3465484976768493,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6624499559402466,0.2294268906116485,1.0590318441390991,284.9823608398437,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9800109863281,1.0,0.620458722114563,1.0,1.0,0.0,1.0,-3.086113214492798,3.0861055850982666,7.659288712602574e-06,2.3844480514526367,0.908935844898224,0.908935844898224,0.0,220.41128540039065,228.0,57847.9375,0.0,2840.492919921875,1.0,279.7579650878906,283.5162353515625,294.55419921875,298.3099060058594,293.1499938964844,293.1499938964844,279.45001220703125,35859.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725157618522644,1.0,0.0,0.0,3.682776927947998,3.6828012466430655,9.04990770322911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5400390625,0.0,1568.880126953125,1895.4371337890625,0.0,4063.333740234375,0.912500023841858,1.0,0.0,3.0,1.0,0.0
