time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411840,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7098297476768494,0.2804019749164581,0.2578183710575104,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8865534067153931,0.5625864863395691,0.5369567275047302,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8658156991004944,0.5250393748283386,0.3698003888130188,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7673423886299133,0.3602785468101501,0.3465484976768493,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6624499559402466,0.2294268906116485,1.0590318441390991,284.9823608398437,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9800109863281,1.0,0.620458722114563,1.0,1.0,0.0,1.0,-3.086113214492798,3.0861055850982666,7.659288712602574e-06,2.3844480514526367,0.908935844898224,0.908935844898224,0.0,220.41128540039065,228.0,57847.9375,0.0,2840.492919921875,1.0,279.7579650878906,283.5162353515625,294.55419921875,298.3099060058594,293.1499938964844,293.1499938964844,279.45001220703125,35859.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725157618522644,1.0,0.0,0.0,3.682776927947998,3.6828012466430655,9.04990770322911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5400390625,0.0,1568.880126953125,1895.4371337890625,0.0,4063.333740234375,0.912500023841858,1.0,0.0,3.0,1.0,0.0
12411900,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.7074452638626099,0.279574990272522,0.2572716772556305,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8834919929504395,0.5608515739440918,0.5355687141418457,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8640830516815186,0.5256035327911377,0.3703593909740448,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7651659846305847,0.3596906960010528,0.3462082743644714,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6605295538902283,0.2290088385343551,1.0580697059631348,284.829345703125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201843261719,284.820068359375,1.0,0.6213013529777527,1.0,1.0,0.0,1.0,-3.082897663116455,3.0828897953033447,7.6435017035692e-06,2.382032871246338,0.9066467881202698,0.9066467881202698,0.0,222.67051696777344,228.0,58905.05078125,0.0,2845.898193359375,1.0,279.5003967285156,283.34283447265625,294.5429382324219,298.4165954589844,293.1499938964844,293.1499938964844,279.45001220703125,35991.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803352355957032,1.0,0.0,0.0,3.68255615234375,3.6825804710388175,9.048821993928868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.744140625,0.0,1569.6285400390625,1895.4371337890625,0.0,4131.63720703125,0.9125041961669922,1.0,0.0,3.0,1.0,0.0
12411960,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7047499418258667,0.2786033153533935,0.2565267086029053,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8801624774932861,0.5589099526405334,0.5338984727859497,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8620872497558594,0.5259847640991211,0.3707216680049896,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7627293467521667,0.3589151501655578,0.3456360399723053,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.6583387851715088,0.2284243106842041,1.056208252906799,284.7669372558594,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.210693359375,284.7645568847656,1.0,0.6219255924224854,1.0,1.0,0.0,1.0,-3.0775067806243896,3.0774991512298584,7.616932634846307e-06,2.377925634384156,0.9047552347183228,0.9047552347183228,0.0,225.01329040527344,231.0,58911.65234375,0.0,2847.34619140625,1.0,279.4578857421875,283.28839111328125,294.4983215332031,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834318161010742,1.0,0.0,0.0,3.679510116577149,3.679534435272217,9.033858532347948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.533203125,0.0,1567.0753173828125,1895.4371337890625,0.0,4158.482421875,0.911932647228241,1.0,0.0,3.0,1.0,0.0
12412020,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.6994020938873291,0.2764635682106018,0.2548641264438629,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8736685514450073,0.5547283887863159,0.5302797555923462,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8582466840744019,0.5264763236045837,0.3712760508060455,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.7579157948493958,0.3570640385150909,0.3441911041736603,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.6539137363433838,0.226968377828598,1.0510708093643188,284.55322265625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1909484863281,284.5509948730469,1.0,0.622695803642273,1.0,1.0,0.0,1.0,-3.0639145374298096,3.0639069080352783,7.54997336116503e-06,2.3674962520599365,0.8977314233779907,0.8977314233779907,0.0,229.4180908203125,234.0,59850.30859375,0.0,2843.093994140625,1.0,279.1580505371094,283.0641784667969,294.4581604003906,298.3371887207031,293.1499938964844,293.1499938964844,279.45001220703125,36401.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991388738155365,1.0,0.0,0.0,3.665447950363159,3.665472269058228,8.964941002886917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.455078125,0.0,1553.43798828125,1895.4371337890625,0.0,4226.90576171875,0.90898197889328,1.0,0.0,3.0,1.0,0.0
12412080,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.6994020938873291,0.2764635682106018,0.2548641264438629,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8736685514450073,0.5547283887863159,0.5302797555923462,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8582466840744019,0.5264763236045837,0.3712760508060455,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.7579157948493958,0.3570640385150909,0.3441911041736603,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.6539137363433838,0.226968377828598,1.0510708093643188,284.55322265625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1909484863281,284.5509948730469,1.0,0.622695803642273,1.0,1.0,0.0,1.0,-3.0639145374298096,3.0639069080352783,7.54997336116503e-06,2.3674962520599365,0.8977314233779907,0.8977314233779907,0.0,229.4180908203125,234.0,59850.30859375,0.0,2843.093994140625,1.0,279.1580505371094,283.0641784667969,294.4581604003906,298.3371887207031,293.1499938964844,293.1499938964844,279.45001220703125,36401.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991388738155365,1.0,0.0,0.0,3.665447950363159,3.665472269058228,8.964941002886917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.455078125,0.0,1553.43798828125,1895.4371337890625,0.0,4226.90576171875,0.90898197889328,1.0,0.0,3.0,1.0,0.0
12412140,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.6958017349243164,0.2755778729915619,0.253801017999649,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.8690714240074158,0.5521525144577026,0.5274619460105896,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8562542200088501,0.5286749601364136,0.3724873661994934,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7546432018280029,0.3562461733818054,0.3431853652000427,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.6507914662361145,0.2261703610420227,1.046918272972107,284.70928955078125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1873474121094,284.7101745605469,1.0,0.6233180165290833,1.0,1.0,0.0,1.0,-3.054490089416504,3.054482698440552,7.5032653512607794e-06,2.3600738048553467,0.8957895636558533,0.8957895636558533,0.0,232.5261993408203,237.0,58267.95703125,0.0,2840.43603515625,1.0,279.4422607421875,283.2528991699219,294.3700866699219,298.0771179199219,293.1499938964844,293.1499938964844,279.75,36342.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810922145843506,1.0,0.0,0.0,3.651944160461426,3.651968240737915,8.8990066160477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.60546875,0.0,1537.89501953125,1895.4371337890625,0.0,4138.21044921875,0.905954897403717,1.0,0.0,3.0,1.0,0.0
12412200,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.6958017349243164,0.2755778729915619,0.253801017999649,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.8690714240074158,0.5521525144577026,0.5274619460105896,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8562542200088501,0.5286749601364136,0.3724873661994934,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7546432018280029,0.3562461733818054,0.3431853652000427,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.6507914662361145,0.2261703610420227,1.046918272972107,284.70928955078125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1873474121094,284.7101745605469,1.0,0.6233180165290833,1.0,1.0,0.0,1.0,-3.054490089416504,3.054482698440552,7.5032653512607794e-06,2.3600738048553467,0.8957895636558533,0.8957895636558533,0.0,232.5261993408203,237.0,58267.95703125,0.0,2840.43603515625,1.0,279.4422607421875,283.2528991699219,294.3700866699219,298.0771179199219,293.1499938964844,293.1499938964844,279.75,36342.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810922145843506,1.0,0.0,0.0,3.651944160461426,3.651968240737915,8.8990066160477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.60546875,0.0,1537.89501953125,1895.4371337890625,0.0,4138.21044921875,0.905954897403717,1.0,0.0,3.0,1.0,0.0
12412260,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6946906447410583,0.2758855819702148,0.2539282143115997,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8669789433479309,0.5511565804481506,0.5262972116470337,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8566611409187317,0.5323771834373474,0.374896764755249,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7535613179206848,0.3566373288631439,0.3433795273303985,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6497292518615723,0.2263317257165908,1.0469951629638672,284.89227294921875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1981201171875,284.8935241699219,1.0,0.6245925426483154,1.0,1.0,0.0,1.0,-3.056455612182617,3.056447982788086,7.512763204431394e-06,2.361524820327759,0.8965324759483337,0.8965324759483337,0.0,234.3161773681641,240.0,56804.28125,0.0,2853.71484375,1.0,279.7417297363281,283.4633178710937,294.3393859863281,297.93670654296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970108926296234,1.0,0.0,0.0,3.6450235843658447,3.645047664642334,8.86531097421539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.1318359375,0.0,1528.8958740234375,1895.4371337890625,0.0,4042.16796875,0.9042974710464478,1.0,0.0,3.0,1.0,0.0
12412320,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6946906447410583,0.2758855819702148,0.2539282143115997,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8669789433479309,0.5511565804481506,0.5262972116470337,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8566611409187317,0.5323771834373474,0.374896764755249,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7535613179206848,0.3566373288631439,0.3433795273303985,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6497292518615723,0.2263317257165908,1.0469951629638672,284.89227294921875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1981201171875,284.8935241699219,1.0,0.6245925426483154,1.0,1.0,0.0,1.0,-3.056455612182617,3.056447982788086,7.512763204431394e-06,2.361524820327759,0.8965324759483337,0.8965324759483337,0.0,234.3161773681641,240.0,56804.28125,0.0,2853.71484375,1.0,279.7417297363281,283.4633178710937,294.3393859863281,297.93670654296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970108926296234,1.0,0.0,0.0,3.6450235843658447,3.645047664642334,8.86531097421539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.1318359375,0.0,1528.8958740234375,1895.4371337890625,0.0,4042.16796875,0.9042974710464478,1.0,0.0,3.0,1.0,0.0
12412380,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6944987773895264,0.2767532467842102,0.2546455264091491,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8657663464546204,0.5509297251701355,0.5259823799133301,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8578720688819885,0.5367719531059265,0.3778739869594574,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7533250451087952,0.3576862215995788,0.3442829251289367,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6495836973190308,0.2270975261926651,1.0500574111938477,285.0779724121094,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2143249511719,285.0792236328125,1.0,0.6265758872032166,1.0,1.0,0.0,1.0,-3.0652804374694824,3.0652730464935303,7.556200671388069e-06,2.3683395385742188,0.8997750878334045,0.8997750878334045,0.0,235.9200439453125,243.0,55459.52734375,0.0,2879.863037109375,1.0,280.0417175292969,283.6737976074219,294.322509765625,297.83056640625,293.1499938964844,293.1499938964844,280.3500061035156,35943.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603522419929504,1.0,0.0,0.0,3.646469831466675,3.646493911743164,8.872348189470358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3935546875,0.0,1528.8201904296875,1895.4371337890625,0.0,3955.72509765625,0.9044694900512696,1.0,0.0,3.0,1.0,0.0
12412440,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6944987773895264,0.2767532467842102,0.2546455264091491,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8657663464546204,0.5509297251701355,0.5259823799133301,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8578720688819885,0.5367719531059265,0.3778739869594574,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7533250451087952,0.3576862215995788,0.3442829251289367,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6495836973190308,0.2270975261926651,1.0500574111938477,285.0779724121094,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2143249511719,285.0792236328125,1.0,0.6265758872032166,1.0,1.0,0.0,1.0,-3.0652804374694824,3.0652730464935303,7.556200671388069e-06,2.3683395385742188,0.8997750878334045,0.8997750878334045,0.0,235.9200439453125,243.0,55459.52734375,0.0,2879.863037109375,1.0,280.0417175292969,283.6737976074219,294.322509765625,297.83056640625,293.1499938964844,293.1499938964844,280.3500061035156,35943.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603522419929504,1.0,0.0,0.0,3.646469831466675,3.646493911743164,8.872348189470358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3935546875,0.0,1528.8201904296875,1895.4371337890625,0.0,3955.72509765625,0.9044694900512696,1.0,0.0,3.0,1.0,0.0
12412500,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.6944631934165955,0.2773050665855407,0.2551048099994659,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8651961088180542,0.5509694218635559,0.5259653925895691,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.8584959506988525,0.5391110777854919,0.3794496059417724,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7532658576965332,0.3583478629589081,0.3448695838451385,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.6496163606643677,0.227619394659996,1.0522624254226685,285.21484375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2227478027344,285.22296142578125,1.0,0.6277861595153809,1.0,1.0,0.0,1.0,-3.0710608959198,3.071053266525269,7.58475925977109e-06,2.372819662094116,0.9028637409210204,0.9028637409210204,0.0,236.83377075195312,243.0,54313.4609375,0.0,2896.3427734375,1.0,280.2986755371094,283.8363342285156,294.2945556640625,297.68084716796875,293.1499938964844,293.1499938964844,280.3500061035156,35808.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538959264755248,1.0,0.0,0.0,3.650453805923462,3.650477886199951,8.891744869288232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.10888671875,0.0,1532.2410888671875,1895.4371337890625,0.0,3897.9912109375,0.9053013920783995,1.0,0.0,3.0,1.0,0.0
12412560,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6946178078651428,0.277956485748291,0.2557004690170288,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.864795446395874,0.5511335730552673,0.5261308550834656,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8592886328697205,0.5415703058242798,0.3811665773391723,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.7533619999885559,0.3591135144233703,0.3455950617790222,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.6498127579689026,0.228239044547081,1.05502188205719,285.2622375488281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2320556640625,285.2633972167969,1.0,0.6291494965553284,1.0,1.0,0.0,1.0,-3.078227996826172,3.0782203674316406,7.620231826876989e-06,2.3783695697784424,0.9054661989212036,0.9054661989212036,0.0,237.72349548339844,246.0,54199.65234375,0.0,2915.57275390625,1.0,280.3418884277344,283.8813781738281,294.3069763183594,297.7343444824219,293.1499938964844,293.1499938964844,280.04998779296875,35697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951447069644928,1.0,0.0,0.0,3.657072305679321,3.6570963859558105,8.924017151912267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.7998046875,0.0,1538.7857666015625,1895.4371337890625,0.0,3875.9892578125,0.9066731929779052,1.0,0.0,3.0,1.0,0.0
12412620,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6931799054145813,0.2778832912445068,0.2561521828174591,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.86226886510849,0.5497602820396423,0.5254838466644287,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8590828776359558,0.5446480512619019,0.3837899267673492,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7520944476127625,0.3594644069671631,0.3464148342609405,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.6489583849906921,0.2286995947360992,1.0588387250900269,285.0830078125,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2344970703125,285.0812072753906,1.0,0.6318008303642273,1.0,1.0,0.0,1.0,-3.086735486984253,3.0867278575897217,7.662954885745421e-06,2.38516902923584,0.9058168530464172,0.9058168530464172,0.0,240.7591857910156,249.0,55513.78515625,0.0,2948.9091796875,1.0,280.0577392578125,283.6808776855469,294.35845947265625,297.9357604980469,293.1499938964844,293.1499938964844,279.75,35794.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623347520828248,1.0,0.0,0.0,3.665537834167481,3.6655619144439697,8.965380402514711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.162109375,0.0,1548.981201171875,1895.4371337890625,0.0,3973.37060546875,0.908604085445404,1.0,0.0,3.0,1.0,0.0
12412680,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6931799054145813,0.2778832912445068,0.2561521828174591,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.86226886510849,0.5497602820396423,0.5254838466644287,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8590828776359558,0.5446480512619019,0.3837899267673492,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7520944476127625,0.3594644069671631,0.3464148342609405,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.6489583849906921,0.2286995947360992,1.0588387250900269,285.0830078125,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2344970703125,285.0812072753906,1.0,0.6318008303642273,1.0,1.0,0.0,1.0,-3.086735486984253,3.0867278575897217,7.662954885745421e-06,2.38516902923584,0.9058168530464172,0.9058168530464172,0.0,240.7591857910156,249.0,55513.78515625,0.0,2948.9091796875,1.0,280.0577392578125,283.6808776855469,294.35845947265625,297.9357604980469,293.1499938964844,293.1499938964844,279.75,35794.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623347520828248,1.0,0.0,0.0,3.665537834167481,3.6655619144439697,8.965380402514711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.162109375,0.0,1548.981201171875,1895.4371337890625,0.0,3973.37060546875,0.908604085445404,1.0,0.0,3.0,1.0,0.0
12412740,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6893545985221863,0.2765413522720337,0.2553396224975586,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8575379848480225,0.5468229055404663,0.5232038497924805,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8566440343856812,0.5462149977684021,0.3852074444293976,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7488265633583069,0.3585593700408935,0.3459914922714233,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6462275981903076,0.2281811535358429,1.058340311050415,284.8787536621094,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2220153808594,284.876708984375,1.0,0.633745014667511,1.0,1.0,0.0,1.0,-3.08362364768982,3.083616018295288,7.647855454706587e-06,2.3829073905944824,0.9032087922096252,0.9032087922096252,0.0,245.0830993652344,252.0,56727.17578125,0.0,2965.271240234375,1.0,279.7580871582031,283.4597473144531,294.3487548828125,298.01922607421875,293.1499938964844,293.1499938964844,279.45001220703125,35997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733777046203612,1.0,0.0,0.0,3.666347742080689,3.666372060775757,8.969342957243498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.794921875,0.0,1551.416748046875,1895.4371337890625,0.0,4070.897705078125,0.9089152812957764,1.0,0.0,3.0,1.0,0.0
12412800,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6893545985221863,0.2765413522720337,0.2553396224975586,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8575379848480225,0.5468229055404663,0.5232038497924805,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8566440343856812,0.5462149977684021,0.3852074444293976,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7488265633583069,0.3585593700408935,0.3459914922714233,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6462275981903076,0.2281811535358429,1.058340311050415,284.8787536621094,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2220153808594,284.876708984375,1.0,0.633745014667511,1.0,1.0,0.0,1.0,-3.08362364768982,3.083616018295288,7.647855454706587e-06,2.3829073905944824,0.9032087922096252,0.9032087922096252,0.0,245.0830993652344,252.0,56727.17578125,0.0,2965.271240234375,1.0,279.7580871582031,283.4597473144531,294.3487548828125,298.01922607421875,293.1499938964844,293.1499938964844,279.45001220703125,35997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733777046203612,1.0,0.0,0.0,3.666347742080689,3.666372060775757,8.969342957243498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.794921875,0.0,1551.416748046875,1895.4371337890625,0.0,4070.897705078125,0.9089152812957764,1.0,0.0,3.0,1.0,0.0
12412860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6847681999206543,0.2746576964855194,0.2539359927177429,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8521923422813416,0.5431349277496338,0.5200867652893066,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8535756468772888,0.5470998287200928,0.386060357093811,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7448885440826416,0.3569640219211578,0.3448221087455749,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.642751932144165,0.2270455360412597,1.0547797679901123,284.6736145019531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2040100097656,284.67169189453125,1.0,0.634944498538971,1.0,1.0,0.0,1.0,-3.073533535003662,3.073525905609131,7.5980269684805535e-06,2.375168800354004,0.8978501558303833,0.8978501558303833,0.0,249.551498413086,255.0,57821.015625,-0.0,2968.017822265625,1.0,279.4581298828125,283.2397766113281,294.3277893066406,298.0702209472656,293.1499938964844,293.1499938964844,279.75,36254.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822225570678712,1.0,0.0,0.0,3.657644033432007,3.657668113708496,8.926807595344144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.17041015625,0.0,1543.6014404296875,1895.4371337890625,0.0,4148.0126953125,0.9071398973464966,1.0,0.0,3.0,1.0,0.0
12412920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6847681999206543,0.2746576964855194,0.2539359927177429,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8521923422813416,0.5431349277496338,0.5200867652893066,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8535756468772888,0.5470998287200928,0.386060357093811,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7448885440826416,0.3569640219211578,0.3448221087455749,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.642751932144165,0.2270455360412597,1.0547797679901123,284.6736145019531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2040100097656,284.67169189453125,1.0,0.634944498538971,1.0,1.0,0.0,1.0,-3.073533535003662,3.073525905609131,7.5980269684805535e-06,2.375168800354004,0.8978501558303833,0.8978501558303833,0.0,249.551498413086,255.0,57821.015625,-0.0,2968.017822265625,1.0,279.4581298828125,283.2397766113281,294.3277893066406,298.0702209472656,293.1499938964844,293.1499938964844,279.75,36254.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822225570678712,1.0,0.0,0.0,3.657644033432007,3.657668113708496,8.926807595344144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.17041015625,0.0,1543.6014404296875,1895.4371337890625,0.0,4148.0126953125,0.9071398973464966,1.0,0.0,3.0,1.0,0.0
12412980,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6816256642341614,0.2739408612251282,0.2530412077903747,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8483233451843262,0.5409199595451355,0.5176349878311157,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8520244359970093,0.5496630668640137,0.3875235617160797,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7421238422393799,0.3563081622123718,0.343987226486206,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6402187943458557,0.2264751940965652,1.0517390966415403,284.8365478515625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.20166015625,284.8377380371094,1.0,0.6359200477600098,1.0,1.0,0.0,1.0,-3.066596746444702,3.066589117050171,7.563334747828776e-06,2.36962628364563,0.8976490497589111,0.8976490497589111,0.0,252.80372619628903,243.0,56388.83203125,-0.0,2970.83837890625,1.0,279.7421875,283.43115234375,294.2517395019531,297.8328552246094,293.1499938964844,293.1499938964844,280.04998779296875,36170.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717515110969543,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891943821254245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.40673828125,0.0,1534.994384765625,1895.4371337890625,0.0,4056.6201171875,0.9055144190788268,1.0,0.0,3.0,1.0,0.0
12413040,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6816256642341614,0.2739408612251282,0.2530412077903747,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8483233451843262,0.5409199595451355,0.5176349878311157,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8520244359970093,0.5496630668640137,0.3875235617160797,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7421238422393799,0.3563081622123718,0.343987226486206,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6402187943458557,0.2264751940965652,1.0517390966415403,284.8365478515625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.20166015625,284.8377380371094,1.0,0.6359200477600098,1.0,1.0,0.0,1.0,-3.066596746444702,3.066589117050171,7.563334747828776e-06,2.36962628364563,0.8976490497589111,0.8976490497589111,0.0,252.80372619628903,243.0,56388.83203125,-0.0,2970.83837890625,1.0,279.7421875,283.43115234375,294.2517395019531,297.8328552246094,293.1499938964844,293.1499938964844,280.04998779296875,36170.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717515110969543,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891943821254245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.40673828125,0.0,1534.994384765625,1895.4371337890625,0.0,4056.6201171875,0.9055144190788268,1.0,0.0,3.0,1.0,0.0
12413100,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6825109124183655,0.274056077003479,0.2529386281967163,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8490471243858337,0.5404290556907654,0.5169117450714111,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.853942334651947,0.551561176776886,0.3886405229568481,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7430112361907959,0.3564472496509552,0.3439023196697235,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.6409456729888916,0.2265461087226867,1.0511986017227173,284.9747619628906,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.20623779296875,284.9830322265625,1.0,0.6347751021385193,1.0,1.0,0.0,1.0,-3.066192626953125,3.0661849975585938,7.561253369203769e-06,2.369277000427246,0.8991498947143555,0.8991498947143555,0.0,251.24708557128903,243.0,55199.734375,-0.0,2961.86962890625,1.0,279.998779296875,283.5953369140625,294.2206115722656,297.6658630371094,293.1499938964844,293.1499938964844,280.04998779296875,36069.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639490246772766,1.0,0.0,0.0,3.649355411529541,3.6493794918060303,8.886395335139241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.30810546875,0.0,1532.9715576171875,1895.4371337890625,0.0,3987.708740234375,0.9052293300628662,1.0,0.0,3.0,1.0,0.0
12413160,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6847608089447021,0.274407297372818,0.253060519695282,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.85123610496521,0.5402423143386841,0.5165131092071533,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.857363224029541,0.5537436008453369,0.3899988234043121,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7451702952384949,0.3568406105041504,0.3440552949905395,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6428133249282837,0.2268353849649429,1.0514860153198242,285.0248413085937,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.21368408203125,285.0262451171875,1.0,0.6331843733787537,1.0,1.0,0.0,1.0,-3.068018674850464,3.068011283874512,7.570131401735125e-06,2.370633125305176,0.9001954793930054,0.9001954793930054,0.0,248.03614807128903,231.0,55049.66015625,-0.0,2948.80615234375,1.0,280.0418701171875,283.6429748535156,294.2374572753906,297.7166748046875,293.1499938964844,293.1499938964844,280.3500061035156,35980.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602192044258118,1.0,0.0,0.0,3.650557518005371,3.650581598281861,8.892250207281904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.2802734375,0.0,1533.6419677734375,1895.4371337890625,0.0,3954.53955078125,0.9054059982299804,1.0,0.0,3.0,1.0,0.0
12413220,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6914535164833069,0.2754862308502197,0.2535663545131683,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.858055055141449,0.5403618812561035,0.5161043405532837,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8667307496070862,0.5585601329803467,0.3929557204246521,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.7516594529151917,0.3580696880817413,0.3447071015834808,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.6485694050788879,0.2278350740671157,1.0535988807678225,285.215087890625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2318420410156,285.216552734375,1.0,0.6290882229804993,1.0,1.0,0.0,1.0,-3.0750091075897217,3.0750014781951904,7.604471647937316e-06,2.375952959060669,0.9052962064743042,0.9052962064743042,0.0,239.1567840576172,219.0,53823.52734375,-0.0,2916.537353515625,1.0,280.341796875,283.8543395996094,294.2406005859375,297.6377868652344,293.1499938964844,293.1499938964844,280.04998779296875,35748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498622417449952,1.0,0.0,0.0,3.659245252609253,3.659269332885742,8.934625270740071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.6796875,0.0,1541.593505859375,1895.4371337890625,0.0,3861.720703125,0.9071940183639526,1.0,0.0,3.0,1.0,0.0
12413280,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6914535164833069,0.2754862308502197,0.2535663545131683,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.858055055141449,0.5403618812561035,0.5161043405532837,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8667307496070862,0.5585601329803467,0.3929557204246521,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.7516594529151917,0.3580696880817413,0.3447071015834808,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.6485694050788879,0.2278350740671157,1.0535988807678225,285.215087890625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2318420410156,285.216552734375,1.0,0.6290882229804993,1.0,1.0,0.0,1.0,-3.0750091075897217,3.0750014781951904,7.604471647937316e-06,2.375952959060669,0.9052962064743042,0.9052962064743042,0.0,239.1567840576172,219.0,53823.52734375,-0.0,2916.537353515625,1.0,280.341796875,283.8543395996094,294.2406005859375,297.6377868652344,293.1499938964844,293.1499938964844,280.04998779296875,35748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498622417449952,1.0,0.0,0.0,3.659245252609253,3.659269332885742,8.934625270740071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.6796875,0.0,1541.593505859375,1895.4371337890625,0.0,3861.720703125,0.9071940183639526,1.0,0.0,3.0,1.0,0.0
12413340,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6985993385314941,0.2754898071289062,0.2535644173622131,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8657050132751465,0.5391166806221008,0.5150349140167236,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8769514560699463,0.561767041683197,0.3952867984771728,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7589501142501831,0.3584078550338745,0.3449792265892029,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6551575660705566,0.2283312976360321,1.055037021636963,285.0440368652344,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2344665527344,285.0425720214844,1.0,0.624053418636322,1.0,1.0,0.0,1.0,-3.0785927772521973,3.078585147857666,7.622480552527122e-06,2.378836154937744,0.9051803946495056,0.9051803946495056,0.0,229.3915252685547,207.0,55187.91796875,-0.0,2872.53759765625,1.0,280.0577087402344,283.6590576171875,294.31494140625,297.8643798828125,293.1499938964844,293.1499938964844,279.75,35846.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599892497062684,1.0,0.0,0.0,3.665740013122559,3.665764093399048,8.966368341134512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3544921875,0.0,1549.600341796875,1895.4371337890625,0.0,3952.48974609375,0.9086857438087464,1.0,0.0,3.0,1.0,0.0
12413400,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6985993385314941,0.2754898071289062,0.2535644173622131,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8657050132751465,0.5391166806221008,0.5150349140167236,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8769514560699463,0.561767041683197,0.3952867984771728,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7589501142501831,0.3584078550338745,0.3449792265892029,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6551575660705566,0.2283312976360321,1.055037021636963,285.0440368652344,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2344665527344,285.0425720214844,1.0,0.624053418636322,1.0,1.0,0.0,1.0,-3.0785927772521973,3.078585147857666,7.622480552527122e-06,2.378836154937744,0.9051803946495056,0.9051803946495056,0.0,229.3915252685547,207.0,55187.91796875,-0.0,2872.53759765625,1.0,280.0577087402344,283.6590576171875,294.31494140625,297.8643798828125,293.1499938964844,293.1499938964844,279.75,35846.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599892497062684,1.0,0.0,0.0,3.665740013122559,3.665764093399048,8.966368341134512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3544921875,0.0,1549.600341796875,1895.4371337890625,0.0,3952.48974609375,0.9086857438087464,1.0,0.0,3.0,1.0,0.0
12413460,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.704593300819397,0.2743967771530151,0.252432644367218,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8725676536560059,0.536440372467041,0.512431263923645,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8864231109619141,0.5635412931442261,0.396434485912323,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7655160427093506,0.3576123416423797,0.3440920710563659,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6610479950904846,0.2279731482267379,1.0525612831115725,284.8491516113281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2234191894531,284.8475036621094,1.0,0.6177979707717896,1.0,1.0,0.0,1.0,-3.0714476108551025,3.0714402198791504,7.587206710013561e-06,2.3733432292938232,0.9022394418716432,0.9022394418716432,0.0,219.8313751220703,195.0,56465.61328125,-0.0,2808.012939453125,1.0,279.7580871582031,283.44390869140625,294.3277282714844,297.9744873046875,293.1499938964844,293.1499938964844,279.45001220703125,36045.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705970287322998,1.0,0.0,0.0,3.664751291275024,3.6647753715515137,8.961532671492023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.130859375,0.0,1549.982421875,1895.4371337890625,0.0,4046.4658203125,0.9085918068885804,1.0,0.0,3.0,1.0,0.0
12413520,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.704593300819397,0.2743967771530151,0.252432644367218,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8725676536560059,0.536440372467041,0.512431263923645,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8864231109619141,0.5635412931442261,0.396434485912323,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7655160427093506,0.3576123416423797,0.3440920710563659,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6610479950904846,0.2279731482267379,1.0525612831115725,284.8491516113281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2234191894531,284.8475036621094,1.0,0.6177979707717896,1.0,1.0,0.0,1.0,-3.0714476108551025,3.0714402198791504,7.587206710013561e-06,2.3733432292938232,0.9022394418716432,0.9022394418716432,0.0,219.8313751220703,195.0,56465.61328125,-0.0,2808.012939453125,1.0,279.7580871582031,283.44390869140625,294.3277282714844,297.9744873046875,293.1499938964844,293.1499938964844,279.45001220703125,36045.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705970287322998,1.0,0.0,0.0,3.664751291275024,3.6647753715515137,8.961532671492023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.130859375,0.0,1549.982421875,1895.4371337890625,0.0,4046.4658203125,0.9085918068885804,1.0,0.0,3.0,1.0,0.0
12413580,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.7105423808097839,0.2728168368339538,0.2507558465003967,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.879726767539978,0.5330991148948669,0.50905841588974,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.8962940573692322,0.5646973252296448,0.3970497548580169,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7722617387771606,0.3562107384204864,0.3425244987010956,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.6669708490371704,0.2270854264497757,1.0473524332046509,284.65350341796875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.20782470703125,284.65191650390625,1.0,0.6105202436447144,1.0,1.0,0.0,1.0,-3.0579748153686523,3.057967185974121,7.520664894400397e-06,2.362879753112793,0.8966773152351379,0.8966773152351379,0.0,209.9019927978516,183.0,57626.63671875,-0.0,2729.382080078125,1.0,279.4581604003906,283.2299499511719,294.32794189453125,298.051513671875,293.1499938964844,293.1499938964844,279.75,36294.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791975021362304,1.0,0.0,0.0,3.654549598693848,3.654573678970337,8.911709414860525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.18310546875,0.0,1540.440673828125,1895.4371337890625,0.0,4121.74365234375,0.906476616859436,1.0,0.0,3.0,1.0,0.0
12413640,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.7105423808097839,0.2728168368339538,0.2507558465003967,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.879726767539978,0.5330991148948669,0.50905841588974,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.8962940573692322,0.5646973252296448,0.3970497548580169,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7722617387771606,0.3562107384204864,0.3425244987010956,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.6669708490371704,0.2270854264497757,1.0473524332046509,284.65350341796875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.20782470703125,284.65191650390625,1.0,0.6105202436447144,1.0,1.0,0.0,1.0,-3.0579748153686523,3.057967185974121,7.520664894400397e-06,2.362879753112793,0.8966773152351379,0.8966773152351379,0.0,209.9019927978516,183.0,57626.63671875,-0.0,2729.382080078125,1.0,279.4581604003906,283.2299499511719,294.32794189453125,298.051513671875,293.1499938964844,293.1499938964844,279.75,36294.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791975021362304,1.0,0.0,0.0,3.654549598693848,3.654573678970337,8.911709414860525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.18310546875,0.0,1540.440673828125,1895.4371337890625,0.0,4121.74365234375,0.906476616859436,1.0,0.0,3.0,1.0,0.0
