time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413700,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7139530181884766,0.2723990082740783,0.2499616295099258,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8840086460113525,0.5318908095359802,0.5074223875999451,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9019885063171388,0.565853476524353,0.3974339067935943,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7762268781661987,0.3557940423488617,0.3417284488677978,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6704168319702148,0.226797878742218,1.0444990396499634,284.7762451171875,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.205078125,284.7841491699219,1.0,0.60663902759552,1.0,1.0,0.0,1.0,-3.051121234893799,3.0511138439178467,7.486669346690178e-06,2.357448101043701,0.8966830968856812,0.8966830968856812,0.0,204.5390625,183.0,56441.80859375,-0.0,2688.017578125,1.0,279.701416015625,283.38006591796875,294.26824951171875,297.8196105957031,293.1499938964844,293.1499938964844,279.75,36254.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725638031959534,1.0,0.0,0.0,3.649426698684693,3.6494507789611816,8.886742648428481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.53857421875,0.0,1534.4342041015625,1895.4371337890625,0.0,4063.755859375,0.9053611755371094,1.0,0.0,3.0,1.0,0.0
12413760,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7185008525848389,0.272425889968872,0.2496049404144287,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8897735476493835,0.531249463558197,0.5063745379447937,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.9094837307929992,0.567617654800415,0.3983204066753387,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7815039753913879,0.3557969331741333,0.3413347899913788,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.6750403642654419,0.2268154770135879,1.0428879261016846,284.82550048828125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.208251953125,284.8269958496094,1.0,0.602848470211029,1.0,1.0,0.0,1.0,-3.048081159591675,3.0480737686157227,7.471413482562639e-06,2.354954242706299,0.896388053894043,0.896388053894043,0.0,198.5164337158203,171.0,56264.80859375,-0.0,2650.781982421875,1.0,279.7423095703125,283.4270935058594,294.2700500488281,297.83758544921875,293.1499938964844,293.1499938964844,280.04998779296875,36197.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685036540031432,1.0,0.0,0.0,3.646333932876587,3.646358013153076,8.871686532074818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.1787109375,0.0,1530.5711669921875,1895.4371337890625,0.0,4028.015625,0.9046049118041992,1.0,0.0,3.0,1.0,0.0
12413820,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.729668378829956,0.2732123434543609,0.2496141195297241,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9043698310852052,0.5309383273124695,0.5052798390388489,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9291436076164246,0.5720899701118469,0.4008298516273498,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7948641180992126,0.356590986251831,0.3413295447826385,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6869329810142517,0.2274946421384811,1.0425498485565186,285.0234680175781,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230224609375,285.0252990722656,1.0,0.5956606864929199,1.0,1.0,0.0,1.0,-3.049370288848877,3.049362897872925,7.477221970475512e-06,2.355733871459961,0.8989783525466919,0.8989783525466919,0.0,185.651107788086,159.0,55019.4140625,-0.0,2586.362548828125,1.0,280.041748046875,283.6450500488281,294.2725830078125,297.7440795898437,293.1499938964844,293.1499938964844,280.3500061035156,35993.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569306373596193,1.0,0.0,0.0,3.645853757858277,3.6458778381347656,8.869350267559639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.22412109375,0.0,1528.511962890625,1895.4371337890625,0.0,3925.178466796875,0.9043654799461364,1.0,0.0,3.0,1.0,0.0
12413880,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.729668378829956,0.2732123434543609,0.2496141195297241,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9043698310852052,0.5309383273124695,0.5052798390388489,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9291436076164246,0.5720899701118469,0.4008298516273498,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7948641180992126,0.356590986251831,0.3413295447826385,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6869329810142517,0.2274946421384811,1.0425498485565186,285.0234680175781,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230224609375,285.0252990722656,1.0,0.5956606864929199,1.0,1.0,0.0,1.0,-3.049370288848877,3.049362897872925,7.477221970475512e-06,2.355733871459961,0.8989783525466919,0.8989783525466919,0.0,185.651107788086,159.0,55019.4140625,-0.0,2586.362548828125,1.0,280.041748046875,283.6450500488281,294.2725830078125,297.7440795898437,293.1499938964844,293.1499938964844,280.3500061035156,35993.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569306373596193,1.0,0.0,0.0,3.645853757858277,3.6458778381347656,8.869350267559639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.22412109375,0.0,1528.511962890625,1895.4371337890625,0.0,3925.178466796875,0.9043654799461364,1.0,0.0,3.0,1.0,0.0
12413940,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.7433960437774658,0.2745664715766907,0.2502123713493347,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.9239963293075562,0.5314029455184937,0.5050269365310669,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9525023102760316,0.577276349067688,0.40391805768013,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8111571669578552,0.3580637872219085,0.342042863368988,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7017946839332581,0.2287855446338653,1.04518461227417,285.2238464355469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2433166503906,285.2257080078125,1.0,0.5890834927558899,1.0,1.0,0.0,1.0,-3.0575172901153564,3.0575098991394043,7.516855930589372e-06,2.3618710041046143,0.9042635560035706,0.9042635560035706,0.0,172.45791625976562,147.0,53891.28125,0.0,2533.19873046875,1.0,280.3417663574219,283.86279296875,294.2904663085937,297.68670654296875,293.1499938964844,293.1499938964844,280.04998779296875,35746.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467733502388,1.0,0.0,0.0,3.65459418296814,3.654618263244629,8.911927125154762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.578125,0.0,1536.3837890625,1895.4371337890625,0.0,3833.84765625,0.9061533808708192,1.0,0.0,3.0,1.0,0.0
12414000,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.7433960437774658,0.2745664715766907,0.2502123713493347,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.9239963293075562,0.5314029455184937,0.5050269365310669,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9525023102760316,0.577276349067688,0.40391805768013,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8111571669578552,0.3580637872219085,0.342042863368988,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7017946839332581,0.2287855446338653,1.04518461227417,285.2238464355469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2433166503906,285.2257080078125,1.0,0.5890834927558899,1.0,1.0,0.0,1.0,-3.0575172901153564,3.0575098991394043,7.516855930589372e-06,2.3618710041046143,0.9042635560035706,0.9042635560035706,0.0,172.45791625976562,147.0,53891.28125,0.0,2533.19873046875,1.0,280.3417663574219,283.86279296875,294.2904663085937,297.68670654296875,293.1499938964844,293.1499938964844,280.04998779296875,35746.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467733502388,1.0,0.0,0.0,3.65459418296814,3.654618263244629,8.911927125154762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.578125,0.0,1536.3837890625,1895.4371337890625,0.0,3833.84765625,0.9061533808708192,1.0,0.0,3.0,1.0,0.0
12414060,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7577553391456604,0.2748233377933502,0.2503499686717987,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9447092413902284,0.5305148363113403,0.5041922926902771,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9738964438438416,0.5807777047157288,0.406396746635437,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8267410397529602,0.3586351871490478,0.3424412310123443,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7166493535041809,0.2295460402965545,1.047383427619934,285.061279296875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2472839355469,285.06011962890625,1.0,0.5826649069786072,1.0,1.0,0.0,1.0,-3.062793970108032,3.06278657913208,7.542947514593834e-06,2.3659989833831787,0.9044368863105774,0.9044368863105774,0.0,160.3512420654297,135.0,55339.6328125,0.0,2479.983154296875,1.0,280.0577392578125,283.6727294921875,294.376953125,297.931884765625,293.1499938964844,293.1499938964844,279.75,35831.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957271158695221,1.0,0.0,0.0,3.661625862121582,3.6616499423980713,8.946254297370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.384765625,0.0,1544.87841796875,1895.4371337890625,0.0,3928.2236328125,0.9077561497688292,1.0,0.0,3.0,1.0,0.0
12414120,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7577553391456604,0.2748233377933502,0.2503499686717987,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9447092413902284,0.5305148363113403,0.5041922926902771,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9738964438438416,0.5807777047157288,0.406396746635437,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8267410397529602,0.3586351871490478,0.3424412310123443,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7166493535041809,0.2295460402965545,1.047383427619934,285.061279296875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2472839355469,285.06011962890625,1.0,0.5826649069786072,1.0,1.0,0.0,1.0,-3.062793970108032,3.06278657913208,7.542947514593834e-06,2.3659989833831787,0.9044368863105774,0.9044368863105774,0.0,160.3512420654297,135.0,55339.6328125,0.0,2479.983154296875,1.0,280.0577392578125,283.6727294921875,294.376953125,297.931884765625,293.1499938964844,293.1499938964844,279.75,35831.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957271158695221,1.0,0.0,0.0,3.661625862121582,3.6616499423980713,8.946254297370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.384765625,0.0,1544.87841796875,1895.4371337890625,0.0,3928.2236328125,0.9077561497688292,1.0,0.0,3.0,1.0,0.0
12414180,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7712189555168152,0.2739637494087219,0.2493840456008911,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.962706983089447,0.5281949043273926,0.501872718334198,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9909550547599792,0.5827904939651489,0.4076789915561676,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8409972786903381,0.3580605089664459,0.3417139053344726,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7291625738143921,0.2294249385595321,1.0457569360733032,284.8734130859375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.23699951171875,284.8720092773437,1.0,0.5755925178527832,1.0,1.0,0.0,1.0,-3.0575647354125977,3.057557344436645,7.517153790104203e-06,2.3619346618652344,0.9018686413764954,0.9018686413764954,0.0,149.57545471191406,138.0,56693.3046875,0.0,2413.915771484375,1.0,279.75811767578125,283.4617614746094,294.3989562988281,298.05694580078125,293.1499938964844,293.1499938964844,279.45001220703125,36018.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682390689849854,1.0,0.0,0.0,3.661590337753296,3.661614656448364,8.94608092494309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.1591796875,0.0,1546.24365234375,1895.4371337890625,0.0,4025.679931640625,0.9078678488731384,1.0,0.0,3.0,1.0,0.0
12414240,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7712189555168152,0.2739637494087219,0.2493840456008911,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.962706983089447,0.5281949043273926,0.501872718334198,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9909550547599792,0.5827904939651489,0.4076789915561676,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8409972786903381,0.3580605089664459,0.3417139053344726,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7291625738143921,0.2294249385595321,1.0457569360733032,284.8734130859375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.23699951171875,284.8720092773437,1.0,0.5755925178527832,1.0,1.0,0.0,1.0,-3.0575647354125977,3.057557344436645,7.517153790104203e-06,2.3619346618652344,0.9018686413764954,0.9018686413764954,0.0,149.57545471191406,138.0,56693.3046875,0.0,2413.915771484375,1.0,279.75811767578125,283.4617614746094,294.3989562988281,298.05694580078125,293.1499938964844,293.1499938964844,279.45001220703125,36018.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682390689849854,1.0,0.0,0.0,3.661590337753296,3.661614656448364,8.94608092494309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.1591796875,0.0,1546.24365234375,1895.4371337890625,0.0,4025.679931640625,0.9078678488731384,1.0,0.0,3.0,1.0,0.0
12414300,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7746207118034363,0.2733329236507416,0.2487992048263549,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.9668573141098022,0.5267705917358398,0.5005400776863098,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.9952021837234496,0.5835447311401367,0.4082092642784118,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.8447055220603943,0.357531726360321,0.3412024676799774,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7323312163352966,0.2291494309902191,1.044389009475708,284.73388671875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.22998046875,284.7255859375,1.0,0.5736662149429321,1.0,1.0,0.0,1.0,-3.053637742996216,3.053630113601685,7.497675596823683e-06,2.358825206756592,0.8990784287452698,0.8990784287452698,0.0,146.75662231445312,138.0,57834.39453125,0.0,2391.92333984375,1.0,279.5009765625,283.2976379394531,294.4222412109375,298.2055969238281,293.1499938964844,293.1499938964844,279.45001220703125,36146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747973084449768,1.0,0.0,0.0,3.658521890640259,3.658545970916748,8.93109302069206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.978515625,0.0,1543.7669677734375,1895.4371337890625,0.0,4083.337158203125,0.9072325229644777,1.0,0.0,3.0,1.0,0.0
12414360,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.7756764888763428,0.2725699841976166,0.2480974942445755,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9680886268615724,0.5251836776733398,0.4990374743938446,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.9971128702163696,0.5841370224952698,0.4085980355739593,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.846039354801178,0.3568518161773681,0.3405570983886719,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.7334758639335632,0.2287339270114898,1.0425313711166382,284.68524169921875,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2216186523437,284.6840209960937,1.0,0.5722336173057556,1.0,1.0,0.0,1.0,-3.048447370529175,3.0484399795532227,7.472077868442284e-06,2.35476016998291,0.8967795372009277,0.8967795372009277,0.0,145.38792419433594,141.0,57948.0078125,0.0,2375.195556640625,1.0,279.45806884765625,283.2523803710937,294.40631103515625,298.1470642089844,293.1499938964844,293.1499938964844,279.75,36255.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772067666053772,1.0,0.0,0.0,3.6527719497680655,3.652796030044556,8.90304136191844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.7001953125,0.0,1538.1712646484375,1895.4371337890625,0.0,4104.396484375,0.9060545563697816,1.0,0.0,3.0,1.0,0.0
12414420,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.776861310005188,0.272266149520874,0.2474137842655182,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9690892696380616,0.5235751271247864,0.4969878494739532,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.5872657895088196,0.4096741080284118,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8474714159965515,0.3565635979175567,0.3398878276348114,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7346822023391724,0.2285816818475723,1.0405157804489136,284.86456298828125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2218933105469,284.8663330078125,1.0,0.5708192586898804,1.0,1.0,0.0,1.0,-3.043222665786743,3.043215274810791,7.44581575418124e-06,2.350440740585327,0.8970643877983093,0.8970643877983093,0.0,143.9536895751953,144.0,56679.26171875,0.0,2358.121337890625,1.0,279.7421569824219,283.4537658691406,294.3542785644531,297.9454650878906,293.1499938964844,293.1499938964844,280.04998779296875,36146.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671058654785156,1.0,0.0,0.0,3.646422147750856,3.646446228027344,8.872115699887217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.5859375,0.0,1530.2899169921875,1895.4371337890625,0.0,4015.669189453125,0.904590904712677,1.0,0.0,3.0,1.0,0.0
12414480,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.776861310005188,0.272266149520874,0.2474137842655182,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9690892696380616,0.5235751271247864,0.4969878494739532,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.5872657895088196,0.4096741080284118,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8474714159965515,0.3565635979175567,0.3398878276348114,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7346822023391724,0.2285816818475723,1.0405157804489136,284.86456298828125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2218933105469,284.8663330078125,1.0,0.5708192586898804,1.0,1.0,0.0,1.0,-3.043222665786743,3.043215274810791,7.44581575418124e-06,2.350440740585327,0.8970643877983093,0.8970643877983093,0.0,143.9536895751953,144.0,56679.26171875,0.0,2358.121337890625,1.0,279.7421569824219,283.4537658691406,294.3542785644531,297.9454650878906,293.1499938964844,293.1499938964844,280.04998779296875,36146.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671058654785156,1.0,0.0,0.0,3.646422147750856,3.646446228027344,8.872115699887217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.5859375,0.0,1530.2899169921875,1895.4371337890625,0.0,4015.669189453125,0.904590904712677,1.0,0.0,3.0,1.0,0.0
12414540,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7782086133956909,0.273039698600769,0.2478972375392913,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9697998762130736,0.5234100818634033,0.4965397715568542,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.5923880338668823,0.4093180298805237,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8487637042999268,0.3574042022228241,0.3404338359832763,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7358823418617249,0.2292939871549606,1.0427366495132446,285.0657043457031,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2380065917969,285.0675964355469,1.0,0.5710700154304504,1.0,1.0,0.0,1.0,-3.04626727104187,3.046259641647339,7.46016939956462e-06,2.3525595664978027,0.9002447128295898,0.9002447128295898,0.0,143.5460662841797,147.0,55480.37109375,0.0,2361.523681640625,1.0,280.041748046875,283.6730041503906,294.3597412109375,297.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,35935.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562361240386964,1.0,0.0,0.0,3.648107051849365,3.648131132125856,8.880316499926266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.79833984375,0.0,1530.5811767578125,1895.4371337890625,0.0,3918.964111328125,0.9048296809196472,1.0,0.0,3.0,1.0,0.0
12414600,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7782086133956909,0.273039698600769,0.2478972375392913,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9697998762130736,0.5234100818634033,0.4965397715568542,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.5923880338668823,0.4093180298805237,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8487637042999268,0.3574042022228241,0.3404338359832763,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7358823418617249,0.2292939871549606,1.0427366495132446,285.0657043457031,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2380065917969,285.0675964355469,1.0,0.5710700154304504,1.0,1.0,0.0,1.0,-3.04626727104187,3.046259641647339,7.46016939956462e-06,2.3525595664978027,0.9002447128295898,0.9002447128295898,0.0,143.5460662841797,147.0,55480.37109375,0.0,2361.523681640625,1.0,280.041748046875,283.6730041503906,294.3597412109375,297.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,35935.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562361240386964,1.0,0.0,0.0,3.648107051849365,3.648131132125856,8.880316499926266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.79833984375,0.0,1530.5811767578125,1895.4371337890625,0.0,3918.964111328125,0.9048296809196472,1.0,0.0,3.0,1.0,0.0
12414660,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7792947888374329,0.2743067741394043,0.2489396929740905,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.9700025916099548,0.5239517688751221,0.4969077110290527,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9990000128746032,0.5987001657485962,0.4093583524227142,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.8497333526611328,0.3588595986366272,0.3416784703731537,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7369746565818787,0.2305582910776138,1.047844409942627,285.26678466796875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2615966796875,285.2686462402344,1.0,0.5725853443145752,1.0,1.0,0.0,1.0,-3.055523633956909,3.055516004562378,7.505224857595749e-06,2.359560489654541,0.906108856201172,0.906108856201172,0.0,143.928955078125,150.0,54378.65234375,0.0,2380.69970703125,1.0,280.341796875,283.8904113769531,294.3776550292969,297.8048095703125,293.1499938964844,293.1499938964844,280.04998779296875,35686.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467124938964844,1.0,0.0,0.0,3.659069299697876,3.659093379974365,8.933765229812707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.37060546875,0.0,1540.93115234375,1895.4371337890625,0.0,3833.2978515625,0.9071139097213744,1.0,0.0,3.0,1.0,0.0
12414720,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7792947888374329,0.2743067741394043,0.2489396929740905,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.9700025916099548,0.5239517688751221,0.4969077110290527,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9990000128746032,0.5987001657485962,0.4093583524227142,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.8497333526611328,0.3588595986366272,0.3416784703731537,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7369746565818787,0.2305582910776138,1.047844409942627,285.26678466796875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2615966796875,285.2686462402344,1.0,0.5725853443145752,1.0,1.0,0.0,1.0,-3.055523633956909,3.055516004562378,7.505224857595749e-06,2.359560489654541,0.906108856201172,0.906108856201172,0.0,143.928955078125,150.0,54378.65234375,0.0,2380.69970703125,1.0,280.341796875,283.8904113769531,294.3776550292969,297.8048095703125,293.1499938964844,293.1499938964844,280.04998779296875,35686.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467124938964844,1.0,0.0,0.0,3.659069299697876,3.659093379974365,8.933765229812707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.37060546875,0.0,1540.93115234375,1895.4371337890625,0.0,3833.2978515625,0.9071139097213744,1.0,0.0,3.0,1.0,0.0
12414780,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7780482769012451,0.2744478285312652,0.2494794130325317,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9676619172096252,0.5231310129165649,0.4966631233692169,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.6031467318534851,0.4121800661087036,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.848565936088562,0.3593824803829193,0.3425654768943786,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7363795042037964,0.2312589883804321,1.0523202419281006,285.106201171875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2674560546875,285.1053161621094,1.0,0.5748656988143921,1.0,1.0,0.0,1.0,-3.065722703933716,3.065715312957764,7.55533937990549e-06,2.367405891418457,0.9068869352340698,0.9068869352340698,0.0,145.47750854492188,153.0,55883.07421875,0.0,2407.730712890625,1.0,280.0577087402344,283.701171875,294.46124267578125,298.05010986328125,293.1499938964844,293.1499938964844,279.75,35768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575844407081604,1.0,0.0,0.0,3.668414354324341,3.668438673019409,8.979457106761402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.8251953125,0.0,1552.012939453125,1895.4371337890625,0.0,3931.024169921875,0.909233331680298,1.0,0.0,3.0,1.0,0.0
12414840,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7780482769012451,0.2744478285312652,0.2494794130325317,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9676619172096252,0.5231310129165649,0.4966631233692169,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.6031467318534851,0.4121800661087036,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.848565936088562,0.3593824803829193,0.3425654768943786,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7363795042037964,0.2312589883804321,1.0523202419281006,285.106201171875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2674560546875,285.1053161621094,1.0,0.5748656988143921,1.0,1.0,0.0,1.0,-3.065722703933716,3.065715312957764,7.55533937990549e-06,2.367405891418457,0.9068869352340698,0.9068869352340698,0.0,145.47750854492188,153.0,55883.07421875,0.0,2407.730712890625,1.0,280.0577087402344,283.701171875,294.46124267578125,298.05010986328125,293.1499938964844,293.1499938964844,279.75,35768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575844407081604,1.0,0.0,0.0,3.668414354324341,3.668438673019409,8.979457106761402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.8251953125,0.0,1552.012939453125,1895.4371337890625,0.0,3931.024169921875,0.909233331680298,1.0,0.0,3.0,1.0,0.0
12414900,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7760863900184631,0.2740688025951385,0.2493230104446411,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9650152921676636,0.5221497416496277,0.4959759414196014,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.6043262481689453,0.4149947166442871,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8467292189598083,0.3591901659965515,0.34257972240448,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7349987030029297,0.2312604337930679,1.0530993938446045,284.9708557128906,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2623596191406,284.962890625,1.0,0.5760563611984253,1.0,1.0,0.0,1.0,-3.0690486431121826,3.069041013717652,7.571694823127473e-06,2.369954824447632,0.9057190418243408,0.9057190418243408,0.0,146.75299072265625,153.0,57134.38671875,0.0,2420.6142578125,1.0,279.8006896972656,283.538818359375,294.4942932128906,298.2236328125,293.1499938964844,293.1499938964844,279.75,35863.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654099345207214,1.0,0.0,0.0,3.670825719833374,3.6708500385284415,8.991265758595546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.6142578125,0.0,1555.432373046875,1895.4371337890625,0.0,4000.6611328125,0.909800350666046,1.0,0.0,3.0,1.0,0.0
12414960,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7734007239341736,0.2734791338443756,0.2489079982042312,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9615044593811036,0.5208959579467773,0.494938313961029,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.6048898696899414,0.4185670018196106,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8442091345787048,0.3587621748447418,0.3423126637935638,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7329956889152527,0.231055200099945,1.052817702293396,284.92498779296875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.25311279296875,284.92401123046875,1.0,0.5772042870521545,1.0,1.0,0.0,1.0,-3.070939540863037,3.070931911468506,7.5809762165590655e-06,2.371393203735352,0.9050469994544984,0.9050469994544984,0.0,148.28843688964844,156.0,57349.04296875,0.0,2432.1953125,1.0,279.7579650878906,283.4942932128906,294.4799499511719,298.1779479980469,293.1499938964844,293.1499938964844,279.45001220703125,35946.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690556526184082,1.0,0.0,0.0,3.6710422039031982,3.671066284179688,8.9923258883573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.333984375,0.0,1556.2998046875,1895.4371337890625,0.0,4032.88525390625,0.9099349975585938,1.0,0.0,3.0,1.0,0.0
12415020,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7663892507553101,0.2719642519950866,0.2478087395429611,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9520910382270812,0.5179516077041626,0.4924792647361755,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.997331202030182,0.6049268841743469,0.4233756959438324,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8374955058097839,0.3575040996074676,0.341418594121933,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7274051904678345,0.2302416712045669,1.050551176071167,284.7411804199219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2294616699219,284.73980712890625,1.0,0.5791512131690979,1.0,1.0,0.0,1.0,-3.068657398223877,3.068650007247925,7.569835815957049e-06,2.369682550430298,0.9007429480552672,0.9007429480552672,0.0,152.18418884277344,159.0,58674.58984375,0.0,2448.302734375,1.0,279.45806884765625,283.2869567871094,294.4820861816406,298.26983642578125,293.1499938964844,293.1499938964844,279.1499938964844,36170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787736535072328,1.0,0.0,0.0,3.665388584136963,3.665412664413452,8.96464996458235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9990234375,0.0,1551.638671875,1895.4371337890625,0.0,4118.05419921875,0.9088183045387268,1.0,0.0,3.0,1.0,0.0
12415080,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7663892507553101,0.2719642519950866,0.2478087395429611,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9520910382270812,0.5179516077041626,0.4924792647361755,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.997331202030182,0.6049268841743469,0.4233756959438324,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8374955058097839,0.3575040996074676,0.341418594121933,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7274051904678345,0.2302416712045669,1.050551176071167,284.7411804199219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2294616699219,284.73980712890625,1.0,0.5791512131690979,1.0,1.0,0.0,1.0,-3.068657398223877,3.068650007247925,7.569835815957049e-06,2.369682550430298,0.9007429480552672,0.9007429480552672,0.0,152.18418884277344,159.0,58674.58984375,0.0,2448.302734375,1.0,279.45806884765625,283.2869567871094,294.4820861816406,298.26983642578125,293.1499938964844,293.1499938964844,279.1499938964844,36170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787736535072328,1.0,0.0,0.0,3.665388584136963,3.665412664413452,8.96464996458235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9990234375,0.0,1551.638671875,1895.4371337890625,0.0,4118.05419921875,0.9088183045387268,1.0,0.0,3.0,1.0,0.0
12415140,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7581639885902405,0.2700987458229065,0.246395468711853,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.94048273563385,0.5145626068115234,0.4895921945571899,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.9906917214393616,0.6051375269889832,0.4235979318618774,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.8295199871063232,0.3558359444141388,0.3401325345039367,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.7204540371894836,0.229015976190567,1.046404242515564,284.5512390136719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2071838378906,284.5498962402344,1.0,0.5802739262580872,1.0,1.0,0.0,1.0,-3.0572257041931152,3.057218074798584,7.513298896810738e-06,2.360753059387207,0.893854558467865,0.893854558467865,0.0,156.68399047851562,162.0,59812.41015625,0.0,2450.355224609375,1.0,279.158203125,283.0775756835937,294.4808654785156,298.3443298339844,293.1499938964844,293.1499938964844,279.45001220703125,36436.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869217872619628,1.0,0.0,0.0,3.649898052215576,3.6499221324920654,8.88903798568208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.443359375,0.0,1536.3231201171875,1895.4371337890625,0.0,4188.59423828125,0.9055342674255372,1.0,0.0,3.0,1.0,0.0
12415200,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7581639885902405,0.2700987458229065,0.246395468711853,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.94048273563385,0.5145626068115234,0.4895921945571899,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.9906917214393616,0.6051375269889832,0.4235979318618774,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.8295199871063232,0.3558359444141388,0.3401325345039367,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.7204540371894836,0.229015976190567,1.046404242515564,284.5512390136719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2071838378906,284.5498962402344,1.0,0.5802739262580872,1.0,1.0,0.0,1.0,-3.0572257041931152,3.057218074798584,7.513298896810738e-06,2.360753059387207,0.893854558467865,0.893854558467865,0.0,156.68399047851562,162.0,59812.41015625,0.0,2450.355224609375,1.0,279.158203125,283.0775756835937,294.4808654785156,298.3443298339844,293.1499938964844,293.1499938964844,279.45001220703125,36436.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869217872619628,1.0,0.0,0.0,3.649898052215576,3.6499221324920654,8.88903798568208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.443359375,0.0,1536.3231201171875,1895.4371337890625,0.0,4188.59423828125,0.9055342674255372,1.0,0.0,3.0,1.0,0.0
12415260,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7529993653297424,0.2694354951381683,0.2455408573150634,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.932558536529541,0.512671947479248,0.4874436259269714,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.9868152141571044,0.6075671911239624,0.4248930215835571,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8243911266326904,0.3552204370498657,0.3393104970455169,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.715761125087738,0.2284718006849289,1.0433465242385864,284.72833251953125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2039489746094,284.73004150390625,1.0,0.5812548995018005,1.0,1.0,0.0,1.0,-3.0504937171936035,3.050486326217652,7.479563009837875e-06,2.3552663326263428,0.892306923866272,0.892306923866272,0.0,159.78265380859375,165.0,58425.8515625,0.0,2453.8935546875,1.0,279.442138671875,283.27886962890625,294.4217529296875,298.1279296875,293.1499938964844,293.1499938964844,279.75,36344.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769752025604248,1.0,0.0,0.0,3.636191129684448,3.6362152099609375,8.822399308883178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.30078125,0.0,1520.4273681640625,1895.4371337890625,0.0,4102.375,0.9024405479431152,1.0,0.0,3.0,1.0,0.0
12415320,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7529993653297424,0.2694354951381683,0.2455408573150634,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.932558536529541,0.512671947479248,0.4874436259269714,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.9868152141571044,0.6075671911239624,0.4248930215835571,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8243911266326904,0.3552204370498657,0.3393104970455169,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.715761125087738,0.2284718006849289,1.0433465242385864,284.72833251953125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2039489746094,284.73004150390625,1.0,0.5812548995018005,1.0,1.0,0.0,1.0,-3.0504937171936035,3.050486326217652,7.479563009837875e-06,2.3552663326263428,0.892306923866272,0.892306923866272,0.0,159.78265380859375,165.0,58425.8515625,0.0,2453.8935546875,1.0,279.442138671875,283.27886962890625,294.4217529296875,298.1279296875,293.1499938964844,293.1499938964844,279.75,36344.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769752025604248,1.0,0.0,0.0,3.636191129684448,3.6362152099609375,8.822399308883178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.30078125,0.0,1520.4273681640625,1895.4371337890625,0.0,4102.375,0.9024405479431152,1.0,0.0,3.0,1.0,0.0
12415380,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7513980865478516,0.2699286341667175,0.245833933353424,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.92929345369339,0.5122806429862976,0.4868517518043518,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9863684177398682,0.6116043925285339,0.4275214672088623,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8226782083511353,0.355817437171936,0.339690625667572,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7142097353935242,0.2288930863142013,1.0445514917373655,284.92926025390625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2157287597656,284.9311828613281,1.0,0.5829228162765503,1.0,1.0,0.0,1.0,-3.055190324783325,3.055182695388794,7.502168955397792e-06,2.358705997467041,0.8936640024185181,0.8936640024185181,0.0,161.50698852539062,168.0,57136.96875,0.0,2471.69677734375,1.0,279.7416076660156,283.4995422363281,294.4153137207031,298.02459716796875,293.1499938964844,293.1499938964844,280.04998779296875,36137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665626287460328,1.0,0.0,0.0,3.63032579421997,3.630349636077881,8.793960546427115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.51806640625,0.0,1512.41357421875,1895.4371337890625,0.0,4010.864990234375,0.9009950757026672,1.0,0.0,3.0,1.0,0.0
12415440,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7513980865478516,0.2699286341667175,0.245833933353424,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.92929345369339,0.5122806429862976,0.4868517518043518,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9863684177398682,0.6116043925285339,0.4275214672088623,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8226782083511353,0.355817437171936,0.339690625667572,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7142097353935242,0.2288930863142013,1.0445514917373655,284.92926025390625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2157287597656,284.9311828613281,1.0,0.5829228162765503,1.0,1.0,0.0,1.0,-3.055190324783325,3.055182695388794,7.502168955397792e-06,2.358705997467041,0.8936640024185181,0.8936640024185181,0.0,161.50698852539062,168.0,57136.96875,0.0,2471.69677734375,1.0,279.7416076660156,283.4995422363281,294.4153137207031,298.02459716796875,293.1499938964844,293.1499938964844,280.04998779296875,36137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665626287460328,1.0,0.0,0.0,3.63032579421997,3.630349636077881,8.793960546427115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.51806640625,0.0,1512.41357421875,1895.4371337890625,0.0,4010.864990234375,0.9009950757026672,1.0,0.0,3.0,1.0,0.0
12415500,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7510100603103638,0.2703807651996612,0.2461833357810974,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.928193986415863,0.5123670101165771,0.4868466258049011,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9864973425865172,0.6138666272163391,0.4290193915367126,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8222414255142212,0.3563695251941681,0.3401409685611725,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7138825058937073,0.2293339222669601,1.0462613105773926,285.0740051269531,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2236328125,285.08282470703125,1.0,0.5840311646461487,1.0,1.0,0.0,1.0,-3.0599989891052246,3.0599913597106934,7.5256748459651135e-06,2.3623645305633545,0.8958922624588013,0.8958922624588013,0.0,162.3049774169922,168.0,56028.1015625,0.0,2484.922119140625,1.0,279.9981994628906,283.6672058105469,294.3969421386719,297.88482666015625,293.1499938964844,293.1499938964844,280.04998779296875,36001.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600266218185424,1.0,0.0,0.0,3.630711078643799,3.630734920501709,8.795827284302504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.26611328125,0.0,1511.822021484375,1895.4371337890625,0.0,3952.8232421875,0.9010224342346193,1.0,0.0,3.0,1.0,0.0
