time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415560,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7509480714797974,0.2709553241729736,0.246694266796112,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9275153875350952,0.5126190185546875,0.4870674908161163,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.986923098564148,0.6162711381912231,0.4306903481483459,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8221250176429749,0.3570711314678192,0.3407798111438751,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7138871550559998,0.2299119234085083,1.0487228631973269,285.1293334960937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2328796386719,285.1310729980469,1.0,0.5853357315063477,1.0,1.0,0.0,1.0,-3.066612243652344,3.0666046142578125,7.558136985608144e-06,2.367427110671997,0.897688090801239,0.897688090801239,0.0,163.0400848388672,171.0,55941.0390625,0.0,2501.275634765625,1.0,280.0417175292969,283.7176208496094,294.417724609375,297.9491271972656,293.1499938964844,293.1499938964844,280.3500061035156,35884.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957588791847229,1.0,0.0,0.0,3.633900880813599,3.633924722671509,8.811288694232644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.18994140625,0.0,1514.470458984375,1895.4371337890625,0.0,3931.06298828125,0.9016208052635192,1.0,0.0,3.0,1.0,0.0
12415620,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.7507296204566956,0.2722588777542114,0.2478492856025695,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.92598295211792,0.5133532881736755,0.4877178966999054,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9875571727752686,0.621237576007843,0.4341101944446563,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.821817934513092,0.3586969375610351,0.3422758877277374,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7139222025871277,0.231290802359581,1.0547454357147217,285.3236999511719,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2515563964844,285.3252258300781,1.0,0.5883640050888062,1.0,1.0,0.0,1.0,-3.0819296836853027,3.0819220542907715,7.633732820977457e-06,2.379211902618408,0.9042693972587584,0.9042693972587584,0.0,164.79322814941406,174.0,54800.49609375,0.0,2539.65869140625,1.0,280.3416748046875,283.9296264648437,294.41619873046875,297.87646484375,293.1499938964844,293.1499938964844,280.04998779296875,35618.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496588110923768,1.0,0.0,0.0,3.647424697875977,3.647448539733887,8.876994570528041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.138671875,0.0,1527.45458984375,1895.4371337890625,0.0,3859.887939453125,0.9044613242149352,1.0,0.0,3.0,1.0,0.0
12415680,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.7507296204566956,0.2722588777542114,0.2478492856025695,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.92598295211792,0.5133532881736755,0.4877178966999054,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9875571727752686,0.621237576007843,0.4341101944446563,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.821817934513092,0.3586969375610351,0.3422758877277374,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7139222025871277,0.231290802359581,1.0547454357147217,285.3236999511719,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2515563964844,285.3252258300781,1.0,0.5883640050888062,1.0,1.0,0.0,1.0,-3.0819296836853027,3.0819220542907715,7.633732820977457e-06,2.379211902618408,0.9042693972587584,0.9042693972587584,0.0,164.79322814941406,174.0,54800.49609375,0.0,2539.65869140625,1.0,280.3416748046875,283.9296264648437,294.41619873046875,297.87646484375,293.1499938964844,293.1499938964844,280.04998779296875,35618.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496588110923768,1.0,0.0,0.0,3.647424697875977,3.647448539733887,8.876994570528041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.138671875,0.0,1527.45458984375,1895.4371337890625,0.0,3859.887939453125,0.9044613242149352,1.0,0.0,3.0,1.0,0.0
12415740,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7482312917709351,0.2723202407360077,0.2483992874622345,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9213635921478271,0.5125858187675476,0.4876104593276977,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9857078194618224,0.6241322159767151,0.4366708397865295,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8193219900131226,0.3592462539672851,0.3432784974575043,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7119995355606079,0.2319661676883697,1.0595365762710571,285.1515808105469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2512512207031,285.1499938964844,1.0,0.5914649367332458,1.0,1.0,0.0,1.0,-3.092520236968994,3.092512607574463,7.686708158871625e-06,2.3875627517700195,0.9055889844894408,0.9055889844894408,0.0,167.84652709960938,177.0,56200.20703125,0.0,2576.09814453125,1.0,280.0577697753906,283.7318725585937,294.4742126464844,298.09259033203125,293.1499938964844,293.1499938964844,279.75,35702.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961374819278717,1.0,0.0,0.0,3.659313201904297,3.659337282180786,8.934956667872029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.23828125,0.0,1541.321533203125,1895.4371337890625,0.0,3964.83154296875,0.9071481823921204,1.0,0.0,3.0,1.0,0.0
12415800,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7482312917709351,0.2723202407360077,0.2483992874622345,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9213635921478271,0.5125858187675476,0.4876104593276977,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9857078194618224,0.6241322159767151,0.4366708397865295,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8193219900131226,0.3592462539672851,0.3432784974575043,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7119995355606079,0.2319661676883697,1.0595365762710571,285.1515808105469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2512512207031,285.1499938964844,1.0,0.5914649367332458,1.0,1.0,0.0,1.0,-3.092520236968994,3.092512607574463,7.686708158871625e-06,2.3875627517700195,0.9055889844894408,0.9055889844894408,0.0,167.84652709960938,177.0,56200.20703125,0.0,2576.09814453125,1.0,280.0577697753906,283.7318725585937,294.4742126464844,298.09259033203125,293.1499938964844,293.1499938964844,279.75,35702.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961374819278717,1.0,0.0,0.0,3.659313201904297,3.659337282180786,8.934956667872029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.23828125,0.0,1541.321533203125,1895.4371337890625,0.0,3964.83154296875,0.9071481823921204,1.0,0.0,3.0,1.0,0.0
12415860,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7426697611808777,0.2711540460586548,0.2477470189332962,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9127852320671082,0.5102773308753967,0.4859206676483154,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9805106520652772,0.6252434253692627,0.437813252210617,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8137070536613464,0.3585271537303924,0.3430356681346893,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7069542407989502,0.2316314876079559,1.0599045753479004,284.95001220703125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2352905273437,284.947998046875,1.0,0.5938060283660889,1.0,1.0,0.0,1.0,-3.0912389755249023,3.091231346130371,7.68059635447571e-06,2.386680126190185,0.9039546251296996,0.9039546251296996,0.0,172.27667236328125,180.0,57462.0546875,0.0,2596.979736328125,1.0,279.75811767578125,283.5103759765625,294.4649963378906,298.1820983886719,293.1499938964844,293.1499938964844,279.45001220703125,35897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731895327568054,1.0,0.0,0.0,3.663867473602295,3.663891553878784,8.957211434790224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9501953125,0.0,1547.8782958984375,1895.4371337890625,0.0,4069.2470703125,0.9082912802696228,1.0,0.0,3.0,1.0,0.0
12415920,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7426697611808777,0.2711540460586548,0.2477470189332962,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9127852320671082,0.5102773308753967,0.4859206676483154,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9805106520652772,0.6252434253692627,0.437813252210617,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8137070536613464,0.3585271537303924,0.3430356681346893,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7069542407989502,0.2316314876079559,1.0599045753479004,284.95001220703125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2352905273437,284.947998046875,1.0,0.5938060283660889,1.0,1.0,0.0,1.0,-3.0912389755249023,3.091231346130371,7.68059635447571e-06,2.386680126190185,0.9039546251296996,0.9039546251296996,0.0,172.27667236328125,180.0,57462.0546875,0.0,2596.979736328125,1.0,279.75811767578125,283.5103759765625,294.4649963378906,298.1820983886719,293.1499938964844,293.1499938964844,279.45001220703125,35897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731895327568054,1.0,0.0,0.0,3.663867473602295,3.663891553878784,8.957211434790224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9501953125,0.0,1547.8782958984375,1895.4371337890625,0.0,4069.2470703125,0.9082912802696228,1.0,0.0,3.0,1.0,0.0
12415980,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.7363035678863525,0.269374281167984,0.2464583367109298,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.903650999069214,0.5071737766265869,0.4833675324916839,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.974108636379242,0.6254039406776428,0.4382250607013702,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8069515228271484,0.3570796847343445,0.3420219123363495,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.7007234692573547,0.2306393533945083,1.057058334350586,284.742431640625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2133483886719,284.74029541015625,1.0,0.595317006111145,1.0,1.0,0.0,1.0,-3.0824811458587646,3.0824735164642334,7.637257112946827e-06,2.3799681663513184,0.8995040655136108,0.8995040655136108,0.0,176.91888427734375,183.0,58553.296875,0.0,2604.456787109375,1.0,279.4581298828125,283.2865295410156,294.437255859375,298.2294006347656,293.1499938964844,293.1499938964844,279.75,36149.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829230308532716,1.0,0.0,0.0,3.6590867042541504,3.65911078453064,8.933851063375187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.09619140625,0.0,1544.42578125,1895.4371337890625,0.0,4154.07958984375,0.9073897004127502,1.0,0.0,3.0,1.0,0.0
12416040,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.7363035678863525,0.269374281167984,0.2464583367109298,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.903650999069214,0.5071737766265869,0.4833675324916839,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.974108636379242,0.6254039406776428,0.4382250607013702,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8069515228271484,0.3570796847343445,0.3420219123363495,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.7007234692573547,0.2306393533945083,1.057058334350586,284.742431640625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2133483886719,284.74029541015625,1.0,0.595317006111145,1.0,1.0,0.0,1.0,-3.0824811458587646,3.0824735164642334,7.637257112946827e-06,2.3799681663513184,0.8995040655136108,0.8995040655136108,0.0,176.91888427734375,183.0,58553.296875,0.0,2604.456787109375,1.0,279.4581298828125,283.2865295410156,294.437255859375,298.2294006347656,293.1499938964844,293.1499938964844,279.75,36149.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829230308532716,1.0,0.0,0.0,3.6590867042541504,3.65911078453064,8.933851063375187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.09619140625,0.0,1544.42578125,1895.4371337890625,0.0,4154.07958984375,0.9073897004127502,1.0,0.0,3.0,1.0,0.0
12416100,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.733504593372345,0.2688048183917999,0.2458195239305496,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8998118042945862,0.5060063004493713,0.4820890724658966,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.971241533756256,0.6259815692901611,0.4384269416332245,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.803832471370697,0.3565920889377594,0.3414631187915802,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6978798508644104,0.23025943338871,1.0552189350128174,284.8569641113281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.20703125,284.8640441894531,1.0,0.5958603024482727,1.0,1.0,0.0,1.0,-3.0775299072265625,3.0775222778320312,7.612562512804288e-06,2.376070261001587,0.8999673128128052,0.8999673128128052,0.0,178.953125,183.0,57299.81640625,0.0,2605.567138671875,1.0,279.7015380859375,283.4300842285156,294.3623962402344,297.9789123535156,293.1499938964844,293.1499938964844,279.75,36117.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770742058753968,1.0,0.0,0.0,3.6564784049987793,3.656502485275269,8.921118137550366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.146484375,0.0,1541.2720947265625,1895.4371337890625,0.0,4103.23974609375,0.9068399667739868,1.0,0.0,3.0,1.0,0.0
12416160,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7318766117095947,0.2686491310596466,0.2455883622169494,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8973978757858276,0.505351722240448,0.4813413321971893,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.969771444797516,0.627142608165741,0.4391235113143921,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8019624352455139,0.3564944863319397,0.3412792384624481,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6961644291877747,0.2301604300737381,1.054519534111023,284.896484375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2064819335937,284.8971862792969,1.0,0.5965080857276917,1.0,1.0,0.0,1.0,-3.0761218070983887,3.0761141777038574,7.605420250911266e-06,2.374908685684204,0.9000489115715027,0.9000489115715027,0.0,180.35794067382807,186.0,57045.36328125,0.0,2610.221923828125,1.0,279.74237060546875,283.4697265625,294.3462219238281,297.9758605957031,293.1499938964844,293.1499938964844,279.45001220703125,36072.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97379070520401,1.0,0.0,0.0,3.6556556224823,3.655679702758789,8.917103855310415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3046875,0.0,1540.010986328125,1895.4371337890625,0.0,4074.519287109375,0.9065987467765808,1.0,0.0,3.0,1.0,0.0
12416220,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.7283369302749634,0.2675957679748535,0.2450060695409774,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8922521471977234,0.5031623244285583,0.4797163009643554,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.9662495851516724,0.6279991865158081,0.4401533603668213,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7979739308357239,0.3557039797306061,0.3408759236335754,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6925797462463379,0.229611188173294,1.053309202194214,284.7098388671875,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1954345703125,284.7077941894531,1.0,0.5978282690048218,1.0,1.0,0.0,1.0,-3.072774171829224,3.0727665424346924,7.58917622079025e-06,2.3724498748779297,0.8953673839569092,0.8953673839569092,0.0,183.41705322265625,189.0,58054.078125,0.0,2619.7783203125,1.0,279.45782470703125,283.2660522460937,294.3682556152344,298.1173400878906,293.1499938964844,293.1499938964844,279.75,36263.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818245768547058,1.0,0.0,0.0,3.646820545196533,3.6468446254730233,8.874054060470371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.0478515625,0.0,1531.600341796875,1895.4371337890625,0.0,4144.56298828125,0.9047305583953856,1.0,0.0,3.0,1.0,0.0
12416280,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.7283369302749634,0.2675957679748535,0.2450060695409774,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8922521471977234,0.5031623244285583,0.4797163009643554,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.9662495851516724,0.6279991865158081,0.4401533603668213,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7979739308357239,0.3557039797306061,0.3408759236335754,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6925797462463379,0.229611188173294,1.053309202194214,284.7098388671875,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1954345703125,284.7077941894531,1.0,0.5978282690048218,1.0,1.0,0.0,1.0,-3.072774171829224,3.0727665424346924,7.58917622079025e-06,2.3724498748779297,0.8953673839569092,0.8953673839569092,0.0,183.41705322265625,189.0,58054.078125,0.0,2619.7783203125,1.0,279.45782470703125,283.2660522460937,294.3682556152344,298.1173400878906,293.1499938964844,293.1499938964844,279.75,36263.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818245768547058,1.0,0.0,0.0,3.646820545196533,3.6468446254730233,8.874054060470371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.0478515625,0.0,1531.600341796875,1895.4371337890625,0.0,4144.56298828125,0.9047305583953856,1.0,0.0,3.0,1.0,0.0
12416340,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7249880433082581,0.2671090960502624,0.2444105595350265,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8874036073684692,0.5016686320304871,0.478083461523056,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9628978967666626,0.6297656297683716,0.4411323070526123,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7942214608192444,0.3553999662399292,0.3404496312141418,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.689196765422821,0.2293807417154312,1.0519821643829346,284.8632507324219,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1924133300781,284.8638610839844,1.0,0.5990647673606873,1.0,1.0,0.0,1.0,-3.069154739379883,3.069147109985352,7.5711632234742865e-06,2.3695945739746094,0.895469605922699,0.895469605922699,0.0,186.3239288330078,192.0,56501.51953125,0.0,2628.00146484375,1.0,279.7420959472656,283.4496154785156,294.28009033203125,297.8768005371094,293.1499938964844,293.1499938964844,280.04998779296875,36158.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973328411579132,1.0,0.0,0.0,3.6401538848876953,3.640177965164185,8.841639100864995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.5126953125,0.0,1523.4249267578125,1895.4371337890625,0.0,4070.46533203125,0.9031952023506165,1.0,0.0,3.0,1.0,0.0
12416400,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7249880433082581,0.2671090960502624,0.2444105595350265,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8874036073684692,0.5016686320304871,0.478083461523056,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9628978967666626,0.6297656297683716,0.4411323070526123,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7942214608192444,0.3553999662399292,0.3404496312141418,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.689196765422821,0.2293807417154312,1.0519821643829346,284.8632507324219,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1924133300781,284.8638610839844,1.0,0.5990647673606873,1.0,1.0,0.0,1.0,-3.069154739379883,3.069147109985352,7.5711632234742865e-06,2.3695945739746094,0.895469605922699,0.895469605922699,0.0,186.3239288330078,192.0,56501.51953125,0.0,2628.00146484375,1.0,279.7420959472656,283.4496154785156,294.28009033203125,297.8768005371094,293.1499938964844,293.1499938964844,280.04998779296875,36158.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973328411579132,1.0,0.0,0.0,3.6401538848876953,3.640177965164185,8.841639100864995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.5126953125,0.0,1523.4249267578125,1895.4371337890625,0.0,4070.46533203125,0.9031952023506165,1.0,0.0,3.0,1.0,0.0
12416460,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7233738303184509,0.2673275172710418,0.244583860039711,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8846389651298523,0.5011164546012878,0.477493554353714,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.961689293384552,0.6325439214706421,0.4430046081542969,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7923578023910522,0.3558157980442047,0.3408048152923584,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6875665187835693,0.2296764850616455,1.0532889366149902,285.0354309082031,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1986389160156,285.0361633300781,1.0,0.6007827520370483,1.0,1.0,0.0,1.0,-3.0728983879089355,3.0728907585144043,7.589728738821577e-06,2.372520446777344,0.8980537056922913,0.8980537056922913,0.0,188.4497985839844,195.0,54993.76171875,-0.0,2646.413818359375,1.0,280.04168701171875,283.64959716796875,294.2313232421875,297.7202453613281,293.1499938964844,293.1499938964844,280.3500061035156,35969.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633476138114928,1.0,0.0,0.0,3.640688419342041,3.640712261199951,8.844235708238557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.7685546875,0.0,1522.60595703125,1895.4371337890625,0.0,3982.369873046875,0.9031898975372314,1.0,0.0,3.0,1.0,0.0
12416520,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7233738303184509,0.2673275172710418,0.244583860039711,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8846389651298523,0.5011164546012878,0.477493554353714,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.961689293384552,0.6325439214706421,0.4430046081542969,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7923578023910522,0.3558157980442047,0.3408048152923584,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6875665187835693,0.2296764850616455,1.0532889366149902,285.0354309082031,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1986389160156,285.0361633300781,1.0,0.6007827520370483,1.0,1.0,0.0,1.0,-3.0728983879089355,3.0728907585144043,7.589728738821577e-06,2.372520446777344,0.8980537056922913,0.8980537056922913,0.0,188.4497985839844,195.0,54993.76171875,-0.0,2646.413818359375,1.0,280.04168701171875,283.64959716796875,294.2313232421875,297.7202453613281,293.1499938964844,293.1499938964844,280.3500061035156,35969.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633476138114928,1.0,0.0,0.0,3.640688419342041,3.640712261199951,8.844235708238557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.7685546875,0.0,1522.60595703125,1895.4371337890625,0.0,3982.369873046875,0.9031898975372314,1.0,0.0,3.0,1.0,0.0
12416580,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7219695448875427,0.2677226662635803,0.244980439543724,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8821419477462769,0.5008775591850281,0.4772872924804687,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.9606499671936036,0.6355363130569458,0.4451039135456085,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.7907406687736511,0.3564698696136474,0.3414512872695923,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6861749291419983,0.2301390916109085,1.0555695295333862,285.2055053710937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2066955566406,285.2060852050781,1.0,0.6028761863708496,1.0,1.0,0.0,1.0,-3.0791683197021484,3.079160690307617,7.6209375947655644e-06,2.37744665145874,0.9028958678245544,0.9028958678245544,0.0,190.7031707763672,198.0,53557.19140625,-0.0,2670.475341796875,1.0,280.3417053222656,283.84722900390625,294.1958312988281,297.5907897949219,293.1499938964844,293.1499938964844,280.04998779296875,35751.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536786079406738,1.0,0.0,0.0,3.6493637561798096,3.64938759803772,8.886435125532444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.3984375,0.0,1530.601806640625,1895.4371337890625,0.0,3896.04052734375,0.9049813151359558,1.0,0.0,3.0,1.0,0.0
12416640,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7219695448875427,0.2677226662635803,0.244980439543724,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8821419477462769,0.5008775591850281,0.4772872924804687,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.9606499671936036,0.6355363130569458,0.4451039135456085,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.7907406687736511,0.3564698696136474,0.3414512872695923,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6861749291419983,0.2301390916109085,1.0555695295333862,285.2055053710937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2066955566406,285.2060852050781,1.0,0.6028761863708496,1.0,1.0,0.0,1.0,-3.0791683197021484,3.079160690307617,7.6209375947655644e-06,2.37744665145874,0.9028958678245544,0.9028958678245544,0.0,190.7031707763672,198.0,53557.19140625,-0.0,2670.475341796875,1.0,280.3417053222656,283.84722900390625,294.1958312988281,297.5907897949219,293.1499938964844,293.1499938964844,280.04998779296875,35751.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536786079406738,1.0,0.0,0.0,3.6493637561798096,3.64938759803772,8.886435125532444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.3984375,0.0,1530.601806640625,1895.4371337890625,0.0,3896.04052734375,0.9049813151359558,1.0,0.0,3.0,1.0,0.0
12416700,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7208898067474365,0.267498254776001,0.245069995522499,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8804600238800049,0.5002648234367371,0.4770669341087341,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9595824480056764,0.6362737417221069,0.4459737241268158,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7895422577857971,0.3564367294311523,0.3416967988014221,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6851348876953125,0.2301279157400131,1.0565006732940674,285.0718688964844,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.2049560546875,285.0631103515625,1.0,0.6039643287658691,1.0,1.0,0.0,1.0,-3.0814788341522217,3.0814712047576904,7.63271327741677e-06,2.379370212554932,0.9024340510368348,0.9024340510368348,0.0,192.127197265625,198.0,54623.34375,-0.0,2682.47900390625,1.0,280.0985717773437,283.6908569335937,294.2450256347656,297.8007202148437,293.1499938964844,293.1499938964844,280.04998779296875,35805.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601253271102904,1.0,0.0,0.0,3.653247833251953,3.6532719135284415,8.905361710276338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.765625,0.0,1535.3287353515625,1895.4371337890625,0.0,3953.702880859375,0.9058329463005066,1.0,0.0,3.0,1.0,0.0
12416760,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.718714714050293,0.2668029069900512,0.2447001487016677,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8775488138198853,0.4990801513195038,0.4762605130672455,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9570621848106384,0.6362805962562561,0.4462396800518036,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7872112989425659,0.3559477627277374,0.3415018916130066,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6830524206161499,0.229770615696907,1.055976152420044,285.0110778808594,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1969909667969,285.0086364746094,1.0,0.6048456430435181,1.0,1.0,0.0,1.0,-3.0795276165008545,3.0795199871063232,7.623386863997439e-06,2.37800407409668,0.9021910429000854,0.9021910429000854,0.0,194.1540985107422,201.0,54673.1171875,-0.0,2689.296142578125,1.0,280.05767822265625,283.63702392578125,294.2315979003906,297.7635192871094,293.1499938964844,293.1499938964844,279.75,35876.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638823866844176,1.0,0.0,0.0,3.654882907867432,3.654906988143921,8.913335705074132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.2734375,0.0,1537.682861328125,1895.4371337890625,0.0,3987.117431640625,0.906271755695343,1.0,0.0,3.0,1.0,0.0
12416820,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7127324342727661,0.2645990252494812,0.243158146739006,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8701674938201904,0.4956870079040527,0.4735960066318512,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9500507712364196,0.6350934505462646,0.44583860039711,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7810059785842896,0.3540870249271393,0.3402299582958221,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.6773459315299988,0.2283139675855636,1.051539182662964,284.790283203125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.17254638671875,284.7875061035156,1.0,0.6059218049049377,1.0,1.0,0.0,1.0,-3.067136287689209,3.0671286582946777,7.562614882772323e-06,2.36862587928772,0.8982967734336853,0.8982967734336853,0.0,198.8592224121093,204.0,55667.0703125,-0.0,2689.6650390625,1.0,279.7581787109375,283.4060974121094,294.2063903808594,297.8181457519531,293.1499938964844,293.1499938964844,280.04998779296875,36110.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743523001670836,1.0,0.0,0.0,3.65159010887146,3.651614189147949,8.897281418285274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.6171875,0.0,1535.7691650390625,1895.4371337890625,0.0,4079.440185546875,0.9056870341300964,1.0,0.0,3.0,1.0,0.0
12416880,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7127324342727661,0.2645990252494812,0.243158146739006,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8701674938201904,0.4956870079040527,0.4735960066318512,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9500507712364196,0.6350934505462646,0.44583860039711,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7810059785842896,0.3540870249271393,0.3402299582958221,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.6773459315299988,0.2283139675855636,1.051539182662964,284.790283203125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.17254638671875,284.7875061035156,1.0,0.6059218049049377,1.0,1.0,0.0,1.0,-3.067136287689209,3.0671286582946777,7.562614882772323e-06,2.36862587928772,0.8982967734336853,0.8982967734336853,0.0,198.8592224121093,204.0,55667.0703125,-0.0,2689.6650390625,1.0,279.7581787109375,283.4060974121094,294.2063903808594,297.8181457519531,293.1499938964844,293.1499938964844,280.04998779296875,36110.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743523001670836,1.0,0.0,0.0,3.65159010887146,3.651614189147949,8.897281418285274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.6171875,0.0,1535.7691650390625,1895.4371337890625,0.0,4079.440185546875,0.9056870341300964,1.0,0.0,3.0,1.0,0.0
12416940,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7074434161186218,0.2631448209285736,0.2417157590389251,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8640245795249939,0.4931704401969909,0.471024751663208,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9443703889846802,0.635265588760376,0.4456998407840729,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7757778167724609,0.3527555167675018,0.3388795852661133,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6723342537879944,0.2270745187997818,1.0460255146026611,284.92938232421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.92950439453125,1.0,0.6064671874046326,1.0,1.0,0.0,1.0,-3.053882598876953,3.053875207901001,7.497249498555902e-06,2.3583285808563232,0.8991783261299133,0.8991783261299133,0.0,202.693359375,207.0,54070.92578125,-0.0,2683.79345703125,1.0,280.0422058105469,283.5813293457031,294.10516357421875,297.5507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36032.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642764329910278,1.0,0.0,0.0,3.6496877670288086,3.649711847305298,8.888014235708397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.3916015625,0.0,1533.0635986328125,1895.4371337890625,0.0,3990.613525390625,0.9052356481552124,1.0,0.0,3.0,1.0,0.0
12417000,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7074434161186218,0.2631448209285736,0.2417157590389251,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8640245795249939,0.4931704401969909,0.471024751663208,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9443703889846802,0.635265588760376,0.4456998407840729,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7757778167724609,0.3527555167675018,0.3388795852661133,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6723342537879944,0.2270745187997818,1.0460255146026611,284.92938232421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.92950439453125,1.0,0.6064671874046326,1.0,1.0,0.0,1.0,-3.053882598876953,3.053875207901001,7.497249498555902e-06,2.3583285808563232,0.8991783261299133,0.8991783261299133,0.0,202.693359375,207.0,54070.92578125,-0.0,2683.79345703125,1.0,280.0422058105469,283.5813293457031,294.10516357421875,297.5507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36032.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642764329910278,1.0,0.0,0.0,3.6496877670288086,3.649711847305298,8.888014235708397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.3916015625,0.0,1533.0635986328125,1895.4371337890625,0.0,3990.613525390625,0.9052356481552124,1.0,0.0,3.0,1.0,0.0
12417060,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.704537570476532,0.2626286149024963,0.2411912381649017,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8604727983474731,0.491828590631485,0.469652384519577,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.94171941280365,0.6367480158805847,0.4466411769390106,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7729200720787048,0.3523367941379547,0.3384133279323578,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.6694739460945129,0.2264994084835052,1.0432966947555542,285.091796875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598815917969,285.0921325683594,1.0,0.6073054671287537,1.0,1.0,0.0,1.0,-3.0488860607147217,3.0488784313201904,7.472726792911999e-06,2.354465961456299,0.9024450778961182,0.9024450778961182,0.0,205.2028961181641,210.0,52545.66015625,-0.0,2687.119873046875,1.0,280.341796875,283.7766418457031,294.0634460449219,297.3963317871094,293.1499938964844,293.1499938964844,280.04998779296875,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952305257320404,1.0,0.0,0.0,3.654132843017578,3.654156684875488,8.909676125767874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.62060546875,0.0,1536.7666015625,1895.4371337890625,0.0,3883.705810546875,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
12417120,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.704537570476532,0.2626286149024963,0.2411912381649017,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8604727983474731,0.491828590631485,0.469652384519577,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.94171941280365,0.6367480158805847,0.4466411769390106,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7729200720787048,0.3523367941379547,0.3384133279323578,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.6694739460945129,0.2264994084835052,1.0432966947555542,285.091796875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598815917969,285.0921325683594,1.0,0.6073054671287537,1.0,1.0,0.0,1.0,-3.0488860607147217,3.0488784313201904,7.472726792911999e-06,2.354465961456299,0.9024450778961182,0.9024450778961182,0.0,205.2028961181641,210.0,52545.66015625,-0.0,2687.119873046875,1.0,280.341796875,283.7766418457031,294.0634460449219,297.3963317871094,293.1499938964844,293.1499938964844,280.04998779296875,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952305257320404,1.0,0.0,0.0,3.654132843017578,3.654156684875488,8.909676125767874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.62060546875,0.0,1536.7666015625,1895.4371337890625,0.0,3883.705810546875,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
12417180,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7007020115852356,0.26113161444664,0.240336999297142,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8560635447502136,0.4893293976783752,0.4678939878940582,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9376779198646544,0.6363354325294495,0.4469391405582428,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7692956924438477,0.3510908782482147,0.3377174139022827,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.666002631187439,0.2254121303558349,1.0401811599731443,284.8931884765625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473999023437,284.8905639648437,1.0,0.6081792116165161,1.0,1.0,0.0,1.0,-3.041533946990967,3.041526556015014,7.437274234689539e-06,2.349018096923828,0.9001358151435852,0.9001358151435852,0.0,208.3788146972656,213.0,53581.5703125,-0.0,2689.28466796875,1.0,280.0577697753906,283.5662841796875,294.1082458496094,297.5702819824219,293.1499938964844,293.1499938964844,279.75,36021.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611737728118896,1.0,0.0,0.0,3.654286146163941,3.6543102264404297,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.89453125,0.0,1538.105712890625,1895.4371337890625,0.0,3963.041748046875,0.9062352776527404,1.0,0.0,3.0,1.0,0.0
12417240,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7007020115852356,0.26113161444664,0.240336999297142,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8560635447502136,0.4893293976783752,0.4678939878940582,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9376779198646544,0.6363354325294495,0.4469391405582428,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7692956924438477,0.3510908782482147,0.3377174139022827,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.666002631187439,0.2254121303558349,1.0401811599731443,284.8931884765625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473999023437,284.8905639648437,1.0,0.6081792116165161,1.0,1.0,0.0,1.0,-3.041533946990967,3.041526556015014,7.437274234689539e-06,2.349018096923828,0.9001358151435852,0.9001358151435852,0.0,208.3788146972656,213.0,53581.5703125,-0.0,2689.28466796875,1.0,280.0577697753906,283.5662841796875,294.1082458496094,297.5702819824219,293.1499938964844,293.1499938964844,279.75,36021.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611737728118896,1.0,0.0,0.0,3.654286146163941,3.6543102264404297,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.89453125,0.0,1538.105712890625,1895.4371337890625,0.0,3963.041748046875,0.9062352776527404,1.0,0.0,3.0,1.0,0.0
12417300,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.697863757610321,0.2599299550056457,0.2394924014806747,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8530147075653076,0.4875183999538421,0.4664762020111084,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.934489607810974,0.6353939771652222,0.4465397000312805,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.7666727304458618,0.3500133156776428,0.336949735879898,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.6635154485702515,0.2245257496833801,1.0372081995010376,284.737548828125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.13623046875,284.7276611328125,1.0,0.6083794832229614,1.0,1.0,0.0,1.0,-3.033842325210572,3.033834934234619,7.399916285066865e-06,2.3431665897369385,0.8972108960151672,0.8972108960151672,0.0,210.42431640625,213.0,54563.23828125,-0.0,2684.921630859375,1.0,279.8011169433594,283.392822265625,294.1240234375,297.7091369628906,293.1499938964844,293.1499938964844,279.75,36155.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968212068080902,1.0,0.0,0.0,3.6510305404663086,3.651054620742798,8.894554639482521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0419921875,0.0,1535.479248046875,1895.4371337890625,0.0,4025.44189453125,0.9055602550506592,1.0,0.0,3.0,1.0,0.0
12417360,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.6945220232009888,0.2585049867630005,0.2383834421634674,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8495322465896606,0.4854221642017364,0.4647068381309509,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.930679202079773,0.6341016292572021,0.4458001554012298,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7636168599128723,0.3486876189708709,0.3358946442604065,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.6606097221374512,0.2234354615211486,1.033194065093994,284.6700744628906,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.12286376953125,284.667236328125,1.0,0.6083654165267944,1.0,1.0,0.0,1.0,-3.0234031677246094,3.023395776748657,7.349252882704604e-06,2.3351778984069824,0.894623339176178,0.894623339176178,0.0,212.68165588378903,201.0,54504.3671875,-0.0,2676.33935546875,1.0,279.75811767578125,283.33642578125,294.0916748046875,297.6293640136719,293.1499938964844,293.1499938964844,280.04998779296875,36279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710087776184082,1.0,0.0,0.0,3.6447696685791016,3.644793748855591,8.864075766723545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.8828125,0.0,1529.4444580078125,1895.4371337890625,0.0,4050.089111328125,0.9042768478393556,1.0,0.0,3.0,1.0,0.0
