time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417420,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6942173838615417,0.256707489490509,0.2363683730363845,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8495919108390808,0.4824646711349487,0.4614476561546325,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.93244868516922,0.6332212090492249,0.4447440207004547,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7638937830924988,0.3468879163265228,0.3338306248188019,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.660344660282135,0.2217926234006881,1.0245249271392822,284.8081359863281,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.10992431640625,284.8081359863281,1.0,0.603812038898468,1.0,1.0,0.0,1.0,-3.0028839111328125,3.0028765201568604,7.249743248394225e-06,2.3192901611328125,0.8938817381858826,0.8938817381858826,0.0,209.66619873046875,189.0,52843.1875,-0.0,2621.40576171875,1.0,280.0421142578125,283.5136108398437,293.99420166015625,297.36309814453125,293.1499938964844,293.1499938964844,280.3500061035156,36210.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600481390953064,1.0,0.0,0.0,3.636219739913941,3.6362435817718506,8.822538006825198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8857421875,0.0,1519.4620361328125,1895.4371337890625,0.0,3953.0146484375,0.9023477435112,1.0,0.0,3.0,1.0,0.0
12417480,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6942173838615417,0.256707489490509,0.2363683730363845,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8495919108390808,0.4824646711349487,0.4614476561546325,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.93244868516922,0.6332212090492249,0.4447440207004547,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7638937830924988,0.3468879163265228,0.3338306248188019,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.660344660282135,0.2217926234006881,1.0245249271392822,284.8081359863281,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.10992431640625,284.8081359863281,1.0,0.603812038898468,1.0,1.0,0.0,1.0,-3.0028839111328125,3.0028765201568604,7.249743248394225e-06,2.3192901611328125,0.8938817381858826,0.8938817381858826,0.0,209.66619873046875,189.0,52843.1875,-0.0,2621.40576171875,1.0,280.0421142578125,283.5136108398437,293.99420166015625,297.36309814453125,293.1499938964844,293.1499938964844,280.3500061035156,36210.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600481390953064,1.0,0.0,0.0,3.636219739913941,3.6362435817718506,8.822538006825198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8857421875,0.0,1519.4620361328125,1895.4371337890625,0.0,3953.0146484375,0.9023477435112,1.0,0.0,3.0,1.0,0.0
12417540,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6994052529335022,0.2559418380260467,0.2352155297994613,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8554435968399048,0.4807468354701996,0.4593029916286468,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9417278170585632,0.6337082386016846,0.4446858763694763,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7695337533950806,0.346057653427124,0.3325594663619995,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6648803949356079,0.220908984541893,1.018394947052002,284.9686889648437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094665527344,284.9689025878906,1.0,0.5975251793861389,1.0,1.0,0.0,1.0,-2.9899463653564453,2.9899392127990723,7.187371011241339e-06,2.309281349182129,0.8954920768737793,0.8954920768737793,0.0,201.59576416015625,177.0,51245.04296875,-0.0,2555.6435546875,1.0,280.3416442871094,283.7100524902344,293.9555969238281,297.20782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470733404159546,1.0,0.0,0.0,3.633896827697754,3.633920669555664,8.811269367470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.09619140625,0.0,1515.678466796875,1895.4371337890625,0.0,3836.558349609375,0.9017225503921508,1.0,0.0,3.0,1.0,0.0
12417600,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6994052529335022,0.2559418380260467,0.2352155297994613,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8554435968399048,0.4807468354701996,0.4593029916286468,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9417278170585632,0.6337082386016846,0.4446858763694763,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7695337533950806,0.346057653427124,0.3325594663619995,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6648803949356079,0.220908984541893,1.018394947052002,284.9686889648437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094665527344,284.9689025878906,1.0,0.5975251793861389,1.0,1.0,0.0,1.0,-2.9899463653564453,2.9899392127990723,7.187371011241339e-06,2.309281349182129,0.8954920768737793,0.8954920768737793,0.0,201.59576416015625,177.0,51245.04296875,-0.0,2555.6435546875,1.0,280.3416442871094,283.7100524902344,293.9555969238281,297.20782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470733404159546,1.0,0.0,0.0,3.633896827697754,3.633920669555664,8.811269367470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.09619140625,0.0,1515.678466796875,1895.4371337890625,0.0,3836.558349609375,0.9017225503921508,1.0,0.0,3.0,1.0,0.0
12417660,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7076778411865234,0.2556582689285278,0.2345004379749298,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8647880554199219,0.4796319007873535,0.4577480256557464,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9547888040542604,0.6347189545631409,0.4450253248214721,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.7784298062324524,0.3457445800304413,0.3317700326442718,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.6724251508712769,0.2204992622137069,1.0142332315444946,285.13018798828125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.114501953125,285.13037109375,1.0,0.5904906392097473,1.0,1.0,0.0,1.0,-2.981670379638672,2.981663227081299,7.147719770728145e-06,2.302924871444702,0.8992660641670227,0.8992660641670227,0.0,191.2791748046875,165.0,49731.51171875,-0.0,2487.6416015625,1.0,280.6416320800781,283.9059753417969,293.9333801269531,297.0872802734375,293.1499938964844,293.1499938964844,280.95001220703125,35845.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349173903465272,1.0,0.0,0.0,3.639080286026001,3.639104127883911,8.836424285618705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.33203125,0.0,1519.9027099609375,1895.4371337890625,0.0,3726.130126953125,0.9027442336082458,1.0,0.0,3.0,1.0,0.0
12417720,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7076778411865234,0.2556582689285278,0.2345004379749298,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8647880554199219,0.4796319007873535,0.4577480256557464,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9547888040542604,0.6347189545631409,0.4450253248214721,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.7784298062324524,0.3457445800304413,0.3317700326442718,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.6724251508712769,0.2204992622137069,1.0142332315444946,285.13018798828125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.114501953125,285.13037109375,1.0,0.5904906392097473,1.0,1.0,0.0,1.0,-2.981670379638672,2.981663227081299,7.147719770728145e-06,2.302924871444702,0.8992660641670227,0.8992660641670227,0.0,191.2791748046875,165.0,49731.51171875,-0.0,2487.6416015625,1.0,280.6416320800781,283.9059753417969,293.9333801269531,297.0872802734375,293.1499938964844,293.1499938964844,280.95001220703125,35845.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349173903465272,1.0,0.0,0.0,3.639080286026001,3.639104127883911,8.836424285618705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.33203125,0.0,1519.9027099609375,1895.4371337890625,0.0,3726.130126953125,0.9027442336082458,1.0,0.0,3.0,1.0,0.0
12417780,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7175889015197754,0.2556214332580566,0.234005406498909,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.8767746090888977,0.4788343906402588,0.4564993381500244,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.9696080684661864,0.6359569430351257,0.4455264508724212,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.7897206544876099,0.3457108736038208,0.3312454223632812,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6822158694267273,0.2203701883554458,1.0113097429275513,285.2897033691406,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.121826171875,285.289794921875,1.0,0.5831488370895386,1.0,1.0,0.0,1.0,-2.976029634475708,2.976022481918335,7.12084693077486e-06,2.298631191253662,0.9051553606987,0.9051553606987,0.0,179.9769744873047,153.0,48276.64453125,-0.0,2419.822998046875,1.0,280.9417419433594,284.09930419921875,293.9124755859375,296.9753723144531,293.1499938964844,293.1499938964844,280.6499938964844,35630.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234722852706908,1.0,0.0,0.0,3.652282476425171,3.65230655670166,8.900656212063041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.5322265625,0.0,1532.9461669921875,1895.4371337890625,0.0,3621.16796875,0.9055498242378236,1.0,0.0,3.0,1.0,0.0
12417840,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7175889015197754,0.2556214332580566,0.234005406498909,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.8767746090888977,0.4788343906402588,0.4564993381500244,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.9696080684661864,0.6359569430351257,0.4455264508724212,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.7897206544876099,0.3457108736038208,0.3312454223632812,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6822158694267273,0.2203701883554458,1.0113097429275513,285.2897033691406,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.121826171875,285.289794921875,1.0,0.5831488370895386,1.0,1.0,0.0,1.0,-2.976029634475708,2.976022481918335,7.12084693077486e-06,2.298631191253662,0.9051553606987,0.9051553606987,0.0,179.9769744873047,153.0,48276.64453125,-0.0,2419.822998046875,1.0,280.9417419433594,284.09930419921875,293.9124755859375,296.9753723144531,293.1499938964844,293.1499938964844,280.6499938964844,35630.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234722852706908,1.0,0.0,0.0,3.652282476425171,3.65230655670166,8.900656212063041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.5322265625,0.0,1532.9461669921875,1895.4371337890625,0.0,3621.16796875,0.9055498242378236,1.0,0.0,3.0,1.0,0.0
12417900,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7225291132926941,0.2552236914634704,0.2336687594652176,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8832289576530457,0.4779745638370514,0.4557640850543976,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.9767978191375732,0.6358277797698975,0.4456012845039367,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7957512736320496,0.3453597128391266,0.3309127390384674,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.6874923706054688,0.2201058715581894,1.009757399559021,285.1499328613281,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207580566406,285.14013671875,1.0,0.5793676376342773,1.0,1.0,0.0,1.0,-2.972572088241577,2.972564935684204,7.104591986717424e-06,2.2960824966430664,0.9051559567451476,0.9051559567451476,0.0,174.35226440429688,153.0,49307.81640625,-0.0,2384.9775390625,1.0,280.698486328125,283.9390563964844,293.9740600585937,297.19287109375,293.1499938964844,293.1499938964844,280.6499938964844,35687.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301735162734984,1.0,0.0,0.0,3.658344268798828,3.658368349075317,8.930226158554433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.21484375,0.0,1540.1298828125,1895.4371337890625,0.0,3682.7314453125,0.9068908095359802,1.0,0.0,3.0,1.0,0.0
12417960,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7266036868095398,0.2543745040893554,0.2328936159610748,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8888614177703857,0.4765610098838806,0.4544620215892792,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.98270446062088,0.6349385976791382,0.4450562596321106,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8009951114654541,0.3445702195167541,0.3301534652709961,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6920599937438965,0.2195271402597427,1.0068721771240234,285.082275390625,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1142578125,285.0791931152344,1.0,0.5753191113471985,1.0,1.0,0.0,1.0,-2.9650464057922363,2.965039253234864,7.068950708344346e-06,2.290393590927124,0.905317723751068,0.905317723751068,0.0,169.19871520996094,141.0,49330.78125,-0.0,2345.2646484375,1.0,280.6576232910156,283.8817749023437,293.9678039550781,297.1637878417969,293.1499938964844,293.1499938964844,280.3500061035156,35764.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342831373214722,1.0,0.0,0.0,3.662043809890747,3.662067890167236,8.948296681410284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.08740234375,0.0,1544.838134765625,1895.4371337890625,0.0,3720.3369140625,0.9077948331832886,1.0,0.0,3.0,1.0,0.0
12418020,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7338272929191589,0.2519021034240722,0.2305691093206405,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8993298411369324,0.4727483689785003,0.4508333802223205,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9928159117698668,0.6319061517715454,0.4429821968078613,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8105102777481079,0.3421558737754822,0.3277873694896698,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.700302004814148,0.2177094966173172,0.9980471134185792,284.84893798828125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0945129394531,284.8456115722656,1.0,0.5663979053497314,1.0,1.0,0.0,1.0,-2.9419548511505127,2.9419479370117188,6.959643997106468e-06,2.2727174758911133,0.9003094434738159,0.9003094434738159,0.0,159.33665466308594,129.0,50248.09375,-0.0,2254.472900390625,1.0,280.3581237792969,283.64361572265625,293.9519958496094,297.22509765625,293.1499938964844,293.1499938964844,280.04998779296875,36089.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458237886428832,1.0,0.0,0.0,3.660505771636963,3.660529851913452,8.940781413002696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.4501953125,0.0,1545.559814453125,1895.4371337890625,0.0,3825.262451171875,0.9076437950134276,1.0,0.0,3.0,1.0,0.0
12418080,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7338272929191589,0.2519021034240722,0.2305691093206405,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8993298411369324,0.4727483689785003,0.4508333802223205,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9928159117698668,0.6319061517715454,0.4429821968078613,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8105102777481079,0.3421558737754822,0.3277873694896698,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.700302004814148,0.2177094966173172,0.9980471134185792,284.84893798828125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0945129394531,284.8456115722656,1.0,0.5663979053497314,1.0,1.0,0.0,1.0,-2.9419548511505127,2.9419479370117188,6.959643997106468e-06,2.2727174758911133,0.9003094434738159,0.9003094434738159,0.0,159.33665466308594,129.0,50248.09375,-0.0,2254.472900390625,1.0,280.3581237792969,283.64361572265625,293.9519958496094,297.22509765625,293.1499938964844,293.1499938964844,280.04998779296875,36089.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458237886428832,1.0,0.0,0.0,3.660505771636963,3.660529851913452,8.940781413002696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.4501953125,0.0,1545.559814453125,1895.4371337890625,0.0,3825.262451171875,0.9076437950134276,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.7386584281921387,0.2498686015605926,0.2286443561315536,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9065589904785156,0.4696898460388183,0.4478926658630371,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.99895578622818,0.6292276978492737,0.4409413635730743,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8166261911392212,0.340095967054367,0.3257551491260528,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.7057226896286011,0.216119110584259,0.9903584122657776,284.6513671875,285.1356811523437,294.000244140625,290.8924560546875,294.00225830078125,297.0794982910156,284.64471435546875,1.0,0.5597684979438782,1.0,1.0,0.0,1.0,-2.9219799041748047,2.9219729900360107,6.865702744107693e-06,2.257394313812256,0.8934124708175659,0.8934124708175659,0.0,152.70724487304688,129.0,51115.40625,-0.0,2186.477294921875,1.0,280.0769348144531,283.435791015625,293.94580078125,297.30572509765625,293.1499938964844,293.1499938964844,280.04998779296875,36416.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954001784324646,1.0,0.0,0.0,3.649592399597168,3.649616479873657,8.887549824976304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.53564453125,0.0,1535.832763671875,1895.4371337890625,0.0,3898.94091796875,0.9054000973701476,1.0,0.0,3.0,1.0,0.0
12418200,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.740430474281311,0.2488327622413635,0.2276317328214645,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.9094261527061462,0.4681391716003418,0.4463522732257843,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.9990000128746032,0.6279498934745789,0.4375137388706207,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8188974261283875,0.3390267789363861,0.3246723115444183,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.7077077627182007,0.2152823209762573,0.9862731099128724,284.6145935058594,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07244873046875,284.6109924316406,1.0,0.5562791228294373,1.0,1.0,0.0,1.0,-2.908590316772461,2.908583641052246,6.803202722949209e-06,2.2471730709075928,0.8900812268257141,0.8900812268257141,0.0,149.89132690429688,117.0,50957.3984375,-0.0,2149.45166015625,1.0,280.0581359863281,283.407470703125,293.91729736328125,297.241455078125,293.1499938964844,293.1499938964844,280.3500061035156,36556.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547905921936036,1.0,0.0,0.0,3.6413979530334473,3.641422033309937,8.847683261592465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.20458984375,0.0,1527.7769775390625,1895.4371337890625,0.0,3906.015380859375,0.90368390083313,1.0,0.0,3.0,1.0,0.0
12418260,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.7474930882453918,0.2467239499092102,0.2251306176185608,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.9206188321113586,0.4646711349487304,0.4423820078372955,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9990000128746032,0.6283928155899048,0.4199322462081909,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.8272309303283691,0.3366679251194,0.3218542039394378,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.714870810508728,0.2132927030324936,0.9750449061393738,284.74090576171875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0647277832031,284.7402648925781,1.0,0.544630765914917,1.0,1.0,0.0,1.0,-2.86279034614563,2.862783670425415,6.590542398043908e-06,2.211745500564575,0.8827328681945801,0.8827328681945801,0.0,140.71559143066406,105.0,48989.08203125,-0.0,2027.3963623046875,1.0,280.3420104980469,283.5798034667969,293.8092041015625,296.9466857910156,293.1499938964844,293.1499938964844,280.6499938964844,36717.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410420656204224,1.0,0.0,0.0,3.614680767059326,3.614704608917236,8.718327535461867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.427734375,0.0,1499.5413818359375,1895.4371337890625,0.0,3781.916015625,0.8978599905967712,1.0,0.0,3.0,1.0,0.0
12418320,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.7474930882453918,0.2467239499092102,0.2251306176185608,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.9206188321113586,0.4646711349487304,0.4423820078372955,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9990000128746032,0.6283928155899048,0.4199322462081909,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.8272309303283691,0.3366679251194,0.3218542039394378,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.714870810508728,0.2132927030324936,0.9750449061393738,284.74090576171875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0647277832031,284.7402648925781,1.0,0.544630765914917,1.0,1.0,0.0,1.0,-2.86279034614563,2.862783670425415,6.590542398043908e-06,2.211745500564575,0.8827328681945801,0.8827328681945801,0.0,140.71559143066406,105.0,48989.08203125,-0.0,2027.3963623046875,1.0,280.3420104980469,283.5798034667969,293.8092041015625,296.9466857910156,293.1499938964844,293.1499938964844,280.6499938964844,36717.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410420656204224,1.0,0.0,0.0,3.614680767059326,3.614704608917236,8.718327535461867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.427734375,0.0,1499.5413818359375,1895.4371337890625,0.0,3781.916015625,0.8978599905967712,1.0,0.0,3.0,1.0,0.0
12418380,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.759130597114563,0.2456608563661575,0.2236623466014862,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9380962252616882,0.4625328183174133,0.4397723078727722,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6343804597854614,0.3977192640304565,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8398929238319397,0.3353143036365509,0.3200353384017944,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7253776788711548,0.2120497375726699,0.96706360578537,284.8905334472656,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.081298828125,284.8901672363281,1.0,0.532307505607605,1.0,1.0,0.0,1.0,-2.819409847259521,2.8194034099578857,6.392206614691531e-06,2.1781787872314453,0.8758682608604431,0.8758682608604431,0.0,130.1762237548828,108.0,47005.51953125,-0.0,1906.1427001953125,1.0,280.641357421875,283.7729797363281,293.7637939453125,296.7621154785156,293.1499938964844,293.1499938964844,280.95001220703125,36789.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242554903030396,1.0,0.0,0.0,3.585346937179565,3.5853705406188965,8.577400194553775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.310546875,0.0,1468.221923828125,1895.4371337890625,0.0,3628.3779296875,0.8913792371749878,1.0,0.0,3.0,1.0,0.0
12418440,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.759130597114563,0.2456608563661575,0.2236623466014862,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9380962252616882,0.4625328183174133,0.4397723078727722,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6343804597854614,0.3977192640304565,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8398929238319397,0.3353143036365509,0.3200353384017944,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7253776788711548,0.2120497375726699,0.96706360578537,284.8905334472656,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.081298828125,284.8901672363281,1.0,0.532307505607605,1.0,1.0,0.0,1.0,-2.819409847259521,2.8194034099578857,6.392206614691531e-06,2.1781787872314453,0.8758682608604431,0.8758682608604431,0.0,130.1762237548828,108.0,47005.51953125,-0.0,1906.1427001953125,1.0,280.641357421875,283.7729797363281,293.7637939453125,296.7621154785156,293.1499938964844,293.1499938964844,280.95001220703125,36789.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242554903030396,1.0,0.0,0.0,3.585346937179565,3.5853705406188965,8.577400194553775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.310546875,0.0,1468.221923828125,1895.4371337890625,0.0,3628.3779296875,0.8913792371749878,1.0,0.0,3.0,1.0,0.0
12418500,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7638391852378845,0.2453179061412811,0.2231663316488266,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9448090195655824,0.4617331027984619,0.4387943744659424,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6384033560752869,0.3894731104373932,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8449466228485107,0.3348524272441864,0.3193945288658142,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7294302582740784,0.2116356343030929,0.9642598032951356,285.01239013671875,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.0989990234375,285.0206298828125,1.0,0.5281327366828918,1.0,1.0,0.0,1.0,-2.803571939468384,2.803565502166748,6.320193278952502e-06,2.165759801864624,0.8731256723403931,0.8731256723403931,0.0,126.3952865600586,108.0,45600.15234375,-0.0,1863.0518798828125,1.0,280.8967590332031,283.93072509765625,293.7271728515625,296.58697509765625,293.1499938964844,293.1499938964844,280.95001220703125,36793.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913851261138916,1.0,0.0,0.0,3.569949150085449,3.569972515106201,8.503884600941092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.06787109375,0.0,1451.7275390625,1895.4371337890625,0.0,3532.3095703125,0.8879953026771545,1.0,0.0,3.0,1.0,0.0
12418560,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7676750421524048,0.2450904995203018,0.2228535264730453,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9500284194946288,0.4611016511917114,0.4380704760551452,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.642355740070343,0.3831252157688141,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8490323424339294,0.3345334231853485,0.3189629912376404,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7326871156692505,0.2113584876060485,0.9623563289642334,285.05389404296875,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1188659667969,285.0544738769531,1.0,0.5248841047286987,1.0,1.0,0.0,1.0,-2.791883945465088,2.791877508163452,6.267466687859269e-06,2.156666755676269,0.8695348501205444,0.8695348501205444,0.0,123.5549087524414,126.0,45195.27734375,-0.0,1831.2972412109373,1.0,280.941162109375,283.9767150878906,293.7367248535156,296.6156921386719,293.1499938964844,293.1499938964844,281.25,36810.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078301787376404,1.0,0.0,0.0,3.5550193786621094,3.5550425052642822,8.432905360677978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.95556640625,0.0,1435.9466552734375,1895.4371337890625,0.0,3476.4560546875,0.8846481442451477,1.0,0.0,3.0,1.0,0.0
12418620,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7657247185707092,0.244793489575386,0.2225673496723175,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.9469965100288392,0.4600935876369476,0.4370715022087097,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9990000128746032,0.6481693983078003,0.3855590224266052,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8469533920288086,0.3341392278671264,0.3185440599918365,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.730889618396759,0.2110542356967926,0.9607821702957152,285.23931884765625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1493530273437,285.2411804199219,1.0,0.5259343981742859,1.0,1.0,0.0,1.0,-2.7908389568328857,2.79083251953125,6.262182978389319e-06,2.1555864810943604,0.8641107678413391,0.8641107678413391,0.0,124.41997528076172,144.0,43662.25390625,-0.0,1833.8135986328125,1.0,281.24078369140625,284.1961669921875,293.71484375,296.4924011230469,293.1499938964844,293.1499938964844,281.54998779296875,36777.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926357626914978,1.0,0.0,0.0,3.52569842338562,3.525721311569214,8.294373969874869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.61962890625,0.0,1404.8448486328125,1895.4371337890625,0.0,3334.848388671875,0.8781105279922485,1.0,0.0,3.0,1.0,0.0
12418680,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7657247185707092,0.244793489575386,0.2225673496723175,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.9469965100288392,0.4600935876369476,0.4370715022087097,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9990000128746032,0.6481693983078003,0.3855590224266052,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8469533920288086,0.3341392278671264,0.3185440599918365,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.730889618396759,0.2110542356967926,0.9607821702957152,285.23931884765625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1493530273437,285.2411804199219,1.0,0.5259343981742859,1.0,1.0,0.0,1.0,-2.7908389568328857,2.79083251953125,6.262182978389319e-06,2.1555864810943604,0.8641107678413391,0.8641107678413391,0.0,124.41997528076172,144.0,43662.25390625,-0.0,1833.8135986328125,1.0,281.24078369140625,284.1961669921875,293.71484375,296.4924011230469,293.1499938964844,293.1499938964844,281.54998779296875,36777.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926357626914978,1.0,0.0,0.0,3.52569842338562,3.525721311569214,8.294373969874869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.61962890625,0.0,1404.8448486328125,1895.4371337890625,0.0,3334.848388671875,0.8781105279922485,1.0,0.0,3.0,1.0,0.0
12418740,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.7564172148704529,0.2446626871824264,0.222627580165863,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.9331443905830384,0.4593458771705627,0.4365362823009491,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9990000128746032,0.6500107645988464,0.4002363979816437,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.8370344042778015,0.3340063095092773,0.3185841739177704,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7225826382637024,0.2109415382146835,0.961168885231018,285.4405517578125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1587829589844,285.4429931640625,1.0,0.5325878858566284,1.0,1.0,0.0,1.0,-2.8084065914154053,2.808400154113769,6.341198513837298e-06,2.1691231727600098,0.8598098158836365,0.8598098158836365,0.0,130.72296142578125,162.0,42315.91015625,-0.0,1891.39111328125,1.0,281.54052734375,284.4256591796875,293.6941223144531,296.3857116699219,293.1499938964844,293.1499938964844,281.8500061035156,36697.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791189193725586,1.0,0.0,0.0,3.4992926120758057,3.4993152618408203,8.170596856871271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.16943359375,0.0,1376.8778076171875,1895.4371337890625,0.0,3208.322998046875,0.8721883893013,1.0,0.0,3.0,1.0,0.0
12418800,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.7564172148704529,0.2446626871824264,0.222627580165863,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.9331443905830384,0.4593458771705627,0.4365362823009491,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9990000128746032,0.6500107645988464,0.4002363979816437,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.8370344042778015,0.3340063095092773,0.3185841739177704,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7225826382637024,0.2109415382146835,0.961168885231018,285.4405517578125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1587829589844,285.4429931640625,1.0,0.5325878858566284,1.0,1.0,0.0,1.0,-2.8084065914154053,2.808400154113769,6.341198513837298e-06,2.1691231727600098,0.8598098158836365,0.8598098158836365,0.0,130.72296142578125,162.0,42315.91015625,-0.0,1891.39111328125,1.0,281.54052734375,284.4256591796875,293.6941223144531,296.3857116699219,293.1499938964844,293.1499938964844,281.8500061035156,36697.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791189193725586,1.0,0.0,0.0,3.4992926120758057,3.4993152618408203,8.170596856871271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.16943359375,0.0,1376.8778076171875,1895.4371337890625,0.0,3208.322998046875,0.8721883893013,1.0,0.0,3.0,1.0,0.0
12418860,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.7436292171478271,0.2446566373109817,0.2229302525520324,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.913459539413452,0.4587652385234833,0.4363081157207489,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.9990000128746032,0.6483743190765381,0.4226952493190765,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8232169151306152,0.334052175283432,0.3189430832862854,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7102491855621338,0.2108932435512542,0.9625926613807678,285.6477966308594,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1495361328125,285.6504211425781,1.0,0.5430194735527039,1.0,1.0,0.0,1.0,-2.837622165679932,2.837615728378296,6.473957910202444e-06,2.191751718521118,0.8566608428955078,0.8566608428955078,0.0,140.87782287597656,165.0,41069.52734375,-0.0,1987.056396484375,1.0,281.8403015136719,284.65802001953125,293.6708679199219,296.2851867675781,293.1499938964844,293.1499938964844,282.1499938964844,36585.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669816255569458,1.0,0.0,0.0,3.477025032043457,3.4770474433898926,8.066942314144399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.49951171875,0.0,1353.28125,1895.4371337890625,0.0,3094.49560546875,0.867162823677063,1.0,0.0,3.0,1.0,0.0
12418920,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.7436292171478271,0.2446566373109817,0.2229302525520324,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.913459539413452,0.4587652385234833,0.4363081157207489,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.9990000128746032,0.6483743190765381,0.4226952493190765,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8232169151306152,0.334052175283432,0.3189430832862854,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7102491855621338,0.2108932435512542,0.9625926613807678,285.6477966308594,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1495361328125,285.6504211425781,1.0,0.5430194735527039,1.0,1.0,0.0,1.0,-2.837622165679932,2.837615728378296,6.473957910202444e-06,2.191751718521118,0.8566608428955078,0.8566608428955078,0.0,140.87782287597656,165.0,41069.52734375,-0.0,1987.056396484375,1.0,281.8403015136719,284.65802001953125,293.6708679199219,296.2851867675781,293.1499938964844,293.1499938964844,282.1499938964844,36585.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669816255569458,1.0,0.0,0.0,3.477025032043457,3.4770474433898926,8.066942314144399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.49951171875,0.0,1353.28125,1895.4371337890625,0.0,3094.49560546875,0.867162823677063,1.0,0.0,3.0,1.0,0.0
12418980,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.734780490398407,0.244723841547966,0.2232495099306106,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.9003396034240723,0.4582723677158355,0.4361121356487274,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84716796875,0.9990000128746032,0.6449931859970093,0.4398802816867828,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8132402896881104,0.334184467792511,0.3193369805812835,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.7006588578224182,0.2108321189880371,0.9636955261230468,285.84686279296875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.13287353515625,285.84881591796875,1.0,0.550703227519989,1.0,1.0,0.0,1.0,-2.8602383136749268,2.860231637954712,6.578286047442816e-06,2.209543943405152,0.8545042276382446,0.8545042276382446,0.0,149.013427734375,168.0,39759.21875,-0.0,2063.709716796875,1.0,282.1400756835937,284.8824768066406,293.64263916015625,296.1805114746094,293.1499938964844,293.1499938964844,282.45001220703125,36462.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554971218109131,1.0,0.0,0.0,3.459444999694824,3.45946741104126,7.985574939084472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.888671875,0.0,1334.60400390625,1895.4371337890625,0.0,2986.782470703125,0.8631667494773865,1.0,0.0,3.0,1.0,0.0
12419040,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.734780490398407,0.244723841547966,0.2232495099306106,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.9003396034240723,0.4582723677158355,0.4361121356487274,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84716796875,0.9990000128746032,0.6449931859970093,0.4398802816867828,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8132402896881104,0.334184467792511,0.3193369805812835,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.7006588578224182,0.2108321189880371,0.9636955261230468,285.84686279296875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.13287353515625,285.84881591796875,1.0,0.550703227519989,1.0,1.0,0.0,1.0,-2.8602383136749268,2.860231637954712,6.578286047442816e-06,2.209543943405152,0.8545042276382446,0.8545042276382446,0.0,149.013427734375,168.0,39759.21875,-0.0,2063.709716796875,1.0,282.1400756835937,284.8824768066406,293.64263916015625,296.1805114746094,293.1499938964844,293.1499938964844,282.45001220703125,36462.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554971218109131,1.0,0.0,0.0,3.459444999694824,3.45946741104126,7.985574939084472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.888671875,0.0,1334.60400390625,1895.4371337890625,0.0,2986.782470703125,0.8631667494773865,1.0,0.0,3.0,1.0,0.0
12419100,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7313395142555237,0.2447570413351059,0.2233734130859375,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8953790664672852,0.4580342471599579,0.4359782934188843,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9990000128746032,0.6433131098747253,0.4468695521354675,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.8092015385627747,0.3342552781105041,0.3195033371448517,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.6968396902084351,0.210793912410736,0.9640457630157472,285.9817810058594,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1260681152344,285.9910583496094,1.0,0.5539049506187439,1.0,1.0,0.0,1.0,-2.8692495822906494,2.8692429065704346,6.620020485570421e-06,2.216603279113769,0.8542203903198242,0.8542203903198242,0.0,152.39964294433594,168.0,38605.8359375,-0.0,2095.278564453125,1.0,282.3931884765625,285.0450134277344,293.6026916503906,296.0287780761719,293.1499938964844,293.1499938964844,282.45001220703125,36390.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474695086479187,1.0,0.0,0.0,3.45211124420166,3.4521334171295166,7.951752536428103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.69140625,0.0,1326.7120361328125,1895.4371337890625,0.0,2911.575439453125,0.8615221381187439,1.0,0.0,3.0,1.0,0.0
12419160,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7277495265007019,0.2448237240314483,0.2235748171806335,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.8901892304420471,0.4578481614589691,0.4359501302242279,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.9975374937057496,0.6418991684913635,0.4497701227664947,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8048195838928223,0.3343596160411834,0.3197472393512726,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.6928221583366394,0.2107759863138198,0.964639127254486,286.0343017578125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1217041015625,286.0354919433594,1.0,0.5566123723983765,1.0,1.0,0.0,1.0,-2.8739495277404785,2.873942852020264,6.642330390604911e-06,2.2205045223236084,0.8531709909439087,0.8531709909439087,0.0,155.95042419433594,171.0,38366.2734375,-0.0,2120.56591796875,1.0,282.44000244140625,285.09722900390625,293.60791015625,296.06475830078125,293.1499938964844,293.1499938964844,282.75,36343.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435526490211487,1.0,0.0,0.0,3.4463489055633545,3.446371078491211,7.925228828753461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.13623046875,0.0,1320.608154296875,1895.4371337890625,0.0,2874.925048828125,0.8601676821708679,1.0,0.0,3.0,1.0,0.0
12419220,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.7210625410079956,0.244895726442337,0.2238869369029998,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.8806838989257812,0.4574493765830993,0.4358237087726593,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.989203929901123,0.6411508321762085,0.4489767551422119,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.7966334819793701,0.3345207870006561,0.3201564252376556,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.6854155659675598,0.210711270570755,0.96555358171463,286.2056579589844,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220397949219,286.2066650390625,1.0,0.5606657266616821,1.0,1.0,0.0,1.0,-2.8748278617858887,2.874821186065674,6.6465272539062425e-06,2.221244096755981,0.8524510264396667,0.8524510264396667,0.0,162.48590087890625,174.0,36861.859375,-0.0,2154.07421875,1.0,282.73980712890625,285.2996826171875,293.5680236816406,295.9362487792969,293.1499938964844,293.1499938964844,283.04998779296875,36239.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303959369659424,1.0,0.0,0.0,3.4372200965881348,3.437242031097412,7.883298280830786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.9990234375,0.0,1310.7626953125,1895.4371337890625,0.0,2752.131591796875,0.8580600023269653,1.0,0.0,3.0,1.0,0.0
