time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419280,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.7210625410079956,0.244895726442337,0.2238869369029998,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.8806838989257812,0.4574493765830993,0.4358237087726593,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.989203929901123,0.6411508321762085,0.4489767551422119,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.7966334819793701,0.3345207870006561,0.3201564252376556,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.6854155659675598,0.210711270570755,0.96555358171463,286.2056579589844,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220397949219,286.2066650390625,1.0,0.5606657266616821,1.0,1.0,0.0,1.0,-2.8748278617858887,2.874821186065674,6.6465272539062425e-06,2.221244096755981,0.8524510264396667,0.8524510264396667,0.0,162.48590087890625,174.0,36861.859375,-0.0,2154.07421875,1.0,282.73980712890625,285.2996826171875,293.5680236816406,295.9362487792969,293.1499938964844,293.1499938964844,283.04998779296875,36239.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303959369659424,1.0,0.0,0.0,3.4372200965881348,3.437242031097412,7.883298280830786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.9990234375,0.0,1310.7626953125,1895.4371337890625,0.0,2752.131591796875,0.8580600023269653,1.0,0.0,3.0,1.0,0.0
12419340,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.7163565158843994,0.2449943721294403,0.2241462618112564,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.874125599861145,0.4571408629417419,0.4356967508792877,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.9834855794906616,0.6417713165283203,0.4493809640407562,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.7910156846046448,0.3347131311893463,0.3205170929431915,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.6803200244903564,0.2106900513172149,0.9663008451461792,286.3746032714844,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.3755798339844,1.0,0.5638506412506104,1.0,1.0,0.0,1.0,-2.8768038749694824,2.876797199249268,6.655826837231871e-06,2.222842216491699,0.8524568676948547,0.8524568676948547,0.0,167.3530731201172,177.0,35365.79296875,-0.0,2181.3095703125,1.0,283.03973388671875,285.49951171875,293.5262451171875,295.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,36137.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158738613128662,1.0,0.0,0.0,3.431905508041382,3.431927442550659,7.858939170546364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.14013671875,0.0,1304.7613525390625,1895.4371337890625,0.0,2617.386962890625,0.8548010587692261,1.0,0.0,3.0,1.0,0.0
12419400,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.7163565158843994,0.2449943721294403,0.2241462618112564,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.874125599861145,0.4571408629417419,0.4356967508792877,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.9834855794906616,0.6417713165283203,0.4493809640407562,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.7910156846046448,0.3347131311893463,0.3205170929431915,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.6803200244903564,0.2106900513172149,0.9663008451461792,286.3746032714844,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.3755798339844,1.0,0.5638506412506104,1.0,1.0,0.0,1.0,-2.8768038749694824,2.876797199249268,6.655826837231871e-06,2.222842216491699,0.8524568676948547,0.8524568676948547,0.0,167.3530731201172,177.0,35365.79296875,-0.0,2181.3095703125,1.0,283.03973388671875,285.49951171875,293.5262451171875,295.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,36137.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158738613128662,1.0,0.0,0.0,3.431905508041382,3.431927442550659,7.858939170546364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.14013671875,0.0,1304.7613525390625,1895.4371337890625,0.0,2617.386962890625,0.8548010587692261,1.0,0.0,3.0,1.0,0.0
12419460,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.71208655834198,0.2447455376386642,0.224195584654808,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.8685080409049988,0.4564647376537323,0.435362696647644,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.9784734845161438,0.6421107053756714,0.4498550593852997,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7861730456352234,0.3345828950405121,0.320674329996109,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.6759336590766907,0.210467979311943,0.9664530754089355,286.4335632324219,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.12847900390625,286.4335327148437,1.0,0.5664766430854797,1.0,1.0,0.0,1.0,-2.8774073123931885,2.8774006366729736,6.658890015387442e-06,2.223428964614868,0.8509171605110168,0.8509171605110168,0.0,171.59982299804688,180.0,34632.3515625,-0.0,2203.176513671875,1.0,283.14630126953125,285.5743408203125,293.5204467773437,295.7752380371094,293.1499938964844,293.1499938964844,283.1499938964844,35779.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098453879356384,1.0,0.0,0.0,3.4075989723205566,3.407620668411255,7.748011512376252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.46875,0.0,1278.2974853515625,1895.4371337890625,0.0,2561.769775390625,0.847760796546936,1.0,0.0,3.0,1.0,0.0
12419520,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.71208655834198,0.2447455376386642,0.224195584654808,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.8685080409049988,0.4564647376537323,0.435362696647644,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.9784734845161438,0.6421107053756714,0.4498550593852997,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7861730456352234,0.3345828950405121,0.320674329996109,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.6759336590766907,0.210467979311943,0.9664530754089355,286.4335632324219,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.12847900390625,286.4335327148437,1.0,0.5664766430854797,1.0,1.0,0.0,1.0,-2.8774073123931885,2.8774006366729736,6.658890015387442e-06,2.223428964614868,0.8509171605110168,0.8509171605110168,0.0,171.59982299804688,180.0,34632.3515625,-0.0,2203.176513671875,1.0,283.14630126953125,285.5743408203125,293.5204467773437,295.7752380371094,293.1499938964844,293.1499938964844,283.1499938964844,35779.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098453879356384,1.0,0.0,0.0,3.4075989723205566,3.407620668411255,7.748011512376252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.46875,0.0,1278.2974853515625,1895.4371337890625,0.0,2561.769775390625,0.847760796546936,1.0,0.0,3.0,1.0,0.0
12419580,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.7071449160575867,0.2439467161893844,0.223769336938858,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43328857421875,0.8626262545585632,0.4551426470279693,0.4344508051872253,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.9728931188583374,0.6416032314300537,0.4497843086719513,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.7809919118881226,0.3339040875434875,0.3203424215316772,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.6712273359298706,0.2098552286624908,0.964995265007019,286.43328857421875,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4328308105469,1.0,0.5685201287269592,1.0,1.0,0.0,1.0,-2.873567819595337,2.873561143875122,6.641394065809436e-06,2.2205798625946045,0.8474829196929932,0.8474829196929932,0.0,175.8116912841797,183.0,34236.1015625,-0.0,2217.231689453125,1.0,283.1498718261719,285.5834350585937,293.5045471191406,295.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,35182.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093329071998596,1.0,0.0,0.0,3.362286329269409,3.362307548522949,7.543322908531991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.31103515625,0.0,1230.376953125,1895.4371337890625,0.0,2557.05126953125,0.8366827964782715,1.0,0.0,3.0,1.0,0.0
12419640,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.7071449160575867,0.2439467161893844,0.223769336938858,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43328857421875,0.8626262545585632,0.4551426470279693,0.4344508051872253,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.9728931188583374,0.6416032314300537,0.4497843086719513,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.7809919118881226,0.3339040875434875,0.3203424215316772,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.6712273359298706,0.2098552286624908,0.964995265007019,286.43328857421875,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4328308105469,1.0,0.5685201287269592,1.0,1.0,0.0,1.0,-2.873567819595337,2.873561143875122,6.641394065809436e-06,2.2205798625946045,0.8474829196929932,0.8474829196929932,0.0,175.8116912841797,183.0,34236.1015625,-0.0,2217.231689453125,1.0,283.1498718261719,285.5834350585937,293.5045471191406,295.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,35182.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093329071998596,1.0,0.0,0.0,3.362286329269409,3.362307548522949,7.543322908531991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.31103515625,0.0,1230.376953125,1895.4371337890625,0.0,2557.05126953125,0.8366827964782715,1.0,0.0,3.0,1.0,0.0
12419700,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.7044818997383118,0.2433985620737075,0.2233981490135193,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8596199750900269,0.4543008208274841,0.433795303106308,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9699057936668396,0.6411217451095581,0.4495584666728973,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.7783018350601196,0.3334017992019653,0.3200015127658844,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.668768584728241,0.2094220966100692,0.9636412858963012,286.4353332519531,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.43524169921875,1.0,0.5693277716636658,1.0,1.0,0.0,1.0,-2.8700270652771,2.8700203895568848,6.625134574278491e-06,2.2178874015808105,0.8452777862548828,0.8452777862548828,0.0,177.8935089111328,183.0,33983.94921875,-0.0,2221.337646484375,1.0,283.14996337890625,285.5907897949219,293.4852294921875,295.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,34675.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089470267295837,1.0,0.0,0.0,3.326864242553711,3.3268849849700928,7.385219760180917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.07275390625,0.0,1193.4700927734375,1895.4371337890625,0.0,2553.499755859375,0.8308877944946289,1.0,0.0,3.0,1.0,0.0
12419760,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.7018181085586548,0.2427903860807418,0.2229637950658798,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.8566680550575256,0.4533835351467132,0.4330579340457916,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.9668939709663392,0.640548050403595,0.449260264635086,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7756384611129761,0.3328263461589813,0.3195822536945343,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.6663209795951843,0.2089279294013977,0.9619801044464112,286.43292236328125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.11767578125,286.4325866699219,1.0,0.5700135827064514,1.0,1.0,0.0,1.0,-2.865761041641236,2.8657543659210205,6.605534053960582e-06,2.2146265506744385,0.8426802754402161,0.8426802754402161,0.0,179.91751098632812,186.0,33770.25390625,-0.0,2223.90185546875,1.0,283.1499938964844,285.59295654296875,293.46270751953125,295.6910705566406,293.1499938964844,293.1499938964844,283.1499938964844,34459.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081732392311096,1.0,0.0,0.0,3.3034441471099854,3.303464651107788,7.281606713149813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.22265625,0.0,1170.2720947265625,1895.4371337890625,0.0,2546.380859375,0.8224930167198181,1.0,0.0,3.0,1.0,0.0
12419820,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.6988616585731506,0.242062896490097,0.2224207073450088,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.8534468412399292,0.4522968232631683,0.4321575462818146,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.9635188579559326,0.6398345828056335,0.4488590359687805,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.7727100253105164,0.3321200907230377,0.3190389573574066,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.6636157631874084,0.2083202302455902,0.9598218202590942,286.43682861328125,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131591796875,286.43682861328125,1.0,0.57065749168396,1.0,1.0,0.0,1.0,-2.860297679901123,2.860291242599488,6.58044245938072e-06,2.2104358673095703,0.8394887447357178,0.8394887447357178,0.0,182.1127471923828,186.0,33455.85546875,-0.0,2225.23388671875,1.0,283.1499938964844,285.60272216796875,293.4348449707031,295.64599609375,293.1499938964844,293.1499938964844,283.1499938964844,33872.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067250847816467,1.0,0.0,0.0,3.2589111328125,3.2589311599731445,7.086606501616188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.99755859375,0.0,1125.82275390625,1895.4371337890625,0.0,2533.06787109375,0.8146024942398071,1.0,0.0,3.0,1.0,0.0
12419880,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.6965867877006531,0.2414646297693252,0.2219677120447158,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.8510010242462158,0.4514082670211792,0.4314148128032684,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.9608978033065796,0.6392298340797424,0.4485131800174713,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.7704734206199646,0.3315284252166748,0.3185739815235138,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.661539614200592,0.2078101336956024,0.9579619765281676,286.4361877441406,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4360046386719,1.0,0.571086585521698,1.0,1.0,0.0,1.0,-2.855651378631592,2.855644941329956,6.559127086802619e-06,2.2068660259246826,0.8366658687591553,0.8366658687591553,0.0,183.7776336669922,189.0,33243.01953125,-0.0,2225.37353515625,1.0,283.1499938964844,285.6060791015625,293.4129638671875,295.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,33656.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052723407745361,1.0,0.0,0.0,3.2341055870056152,3.2341253757476807,6.979136628615379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.419921875,0.0,1102.2816162109375,1895.4371337890625,0.0,2519.725830078125,0.8059051036834717,1.0,0.0,3.0,1.0,0.0
12419940,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.6915643215179443,0.2400500327348709,0.2208709865808487,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8456899523735046,0.4493164420127868,0.4296363592147827,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.9550336003303528,0.6377627849578857,0.4476425945758819,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.7655847072601318,0.33010134100914,0.317419022321701,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.6569767594337463,0.2065742164850235,0.9533101320266724,286.4432983398437,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4432678222656,1.0,0.5718591809272766,1.0,1.0,0.0,1.0,-2.8441710472106934,2.8441646099090576,6.506571025965968e-06,2.198028326034546,0.8295577764511108,0.8295577764511108,0.0,187.39697265625,177.0,32665.978515625,-0.0,2223.29931640625,1.0,283.1499938964844,285.62274169921875,293.36248779296875,295.5262451171875,293.1499938964844,293.1499938964844,283.1499938964844,32802.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80100017786026,1.0,0.0,0.0,3.156191349029541,3.156210422515869,6.646912993346632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.69775390625,0.0,1029.35986328125,1895.4371337890625,0.0,2480.572998046875,0.7873737215995789,1.0,0.0,3.0,1.0,0.0
12420000,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.6915643215179443,0.2400500327348709,0.2208709865808487,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8456899523735046,0.4493164420127868,0.4296363592147827,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.9550336003303528,0.6377627849578857,0.4476425945758819,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.7655847072601318,0.33010134100914,0.317419022321701,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.6569767594337463,0.2065742164850235,0.9533101320266724,286.4432983398437,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4432678222656,1.0,0.5718591809272766,1.0,1.0,0.0,1.0,-2.8441710472106934,2.8441646099090576,6.506571025965968e-06,2.198028326034546,0.8295577764511108,0.8295577764511108,0.0,187.39697265625,177.0,32665.978515625,-0.0,2223.29931640625,1.0,283.1499938964844,285.62274169921875,293.36248779296875,295.5262451171875,293.1499938964844,293.1499938964844,283.1499938964844,32802.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80100017786026,1.0,0.0,0.0,3.156191349029541,3.156210422515869,6.646912993346632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.69775390625,0.0,1029.35986328125,1895.4371337890625,0.0,2480.572998046875,0.7873737215995789,1.0,0.0,3.0,1.0,0.0
12420060,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.6921725869178772,0.2386003583669662,0.2194899469614029,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.8467270731925964,0.447162389755249,0.4275355041027069,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.9571566581726074,0.636203408241272,0.4465135931968689,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.7666166424751282,0.3286007344722748,0.315930038690567,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.6574710011482239,0.2052731812000274,0.9471079111099244,286.4527282714844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4527282714844,1.0,0.5679461359977722,1.0,1.0,0.0,1.0,-2.8293890953063965,2.8293826580047607,6.439240678446367e-06,2.186661958694458,0.8214048743247986,0.8214048743247986,0.0,184.5242156982422,165.0,32028.90625,-0.0,2184.263671875,1.0,283.1499938964844,285.6416931152344,293.3119201660156,295.4380187988281,293.1499938964844,293.1499938964844,283.1499938964844,31916.923828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958192229270935,1.0,0.0,0.0,3.070908308029175,3.0709264278411865,6.292555099207675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.783203125,0.0,953.5868530273438,1895.4371337890625,0.0,2433.2646484375,0.7671887278556824,1.0,0.0,3.0,1.0,0.0
12420120,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.6921725869178772,0.2386003583669662,0.2194899469614029,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.8467270731925964,0.447162389755249,0.4275355041027069,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.9571566581726074,0.636203408241272,0.4465135931968689,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.7666166424751282,0.3286007344722748,0.315930038690567,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.6574710011482239,0.2052731812000274,0.9471079111099244,286.4527282714844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4527282714844,1.0,0.5679461359977722,1.0,1.0,0.0,1.0,-2.8293890953063965,2.8293826580047607,6.439240678446367e-06,2.186661958694458,0.8214048743247986,0.8214048743247986,0.0,184.5242156982422,165.0,32028.90625,-0.0,2184.263671875,1.0,283.1499938964844,285.6416931152344,293.3119201660156,295.4380187988281,293.1499938964844,293.1499938964844,283.1499938964844,31916.923828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958192229270935,1.0,0.0,0.0,3.070908308029175,3.0709264278411865,6.292555099207675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.783203125,0.0,953.5868530273438,1895.4371337890625,0.0,2433.2646484375,0.7671887278556824,1.0,0.0,3.0,1.0,0.0
12420180,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643859863281,0.6964278817176819,0.2371667921543121,0.2179705202579498,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.8518685698509216,0.4449897706508636,0.4252564907073974,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.9642629027366638,0.6345905661582947,0.4452299475669861,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.7714810967445374,0.3270750045776367,0.3142557144165039,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643859863281,0.6612421870231628,0.2039619088172912,0.9400847554206848,286.4644470214844,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.4645690917969,1.0,0.5616369247436523,1.0,1.0,0.0,1.0,-2.81282901763916,2.8128225803375244,6.364123692037538e-06,2.1738815307617188,0.8122097849845886,0.8122097849845886,0.0,177.70053100585938,153.0,31340.796875,-0.0,2123.6689453125,1.0,283.1499938964844,285.6632080078125,293.259765625,295.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,31014.306640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898872494697571,1.0,0.0,0.0,2.978855848312378,2.978873014450073,5.920962280470121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.76220703125,0.0,876.375732421875,1895.4371337890625,0.0,2379.349609375,0.7455047965049744,1.0,0.0,3.0,1.0,0.0
12420240,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643859863281,0.6964278817176819,0.2371667921543121,0.2179705202579498,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.8518685698509216,0.4449897706508636,0.4252564907073974,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.9642629027366638,0.6345905661582947,0.4452299475669861,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.7714810967445374,0.3270750045776367,0.3142557144165039,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643859863281,0.6612421870231628,0.2039619088172912,0.9400847554206848,286.4644470214844,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.4645690917969,1.0,0.5616369247436523,1.0,1.0,0.0,1.0,-2.81282901763916,2.8128225803375244,6.364123692037538e-06,2.1738815307617188,0.8122097849845886,0.8122097849845886,0.0,177.70053100585938,153.0,31340.796875,-0.0,2123.6689453125,1.0,283.1499938964844,285.6632080078125,293.259765625,295.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,31014.306640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898872494697571,1.0,0.0,0.0,2.978855848312378,2.978873014450073,5.920962280470121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.76220703125,0.0,876.375732421875,1895.4371337890625,0.0,2379.349609375,0.7455047965049744,1.0,0.0,3.0,1.0,0.0
12420300,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742736816406,0.699508011341095,0.2364577054977417,0.2171836346387863,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8555493354797363,0.4439007341861725,0.4240772724151611,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.9689451456069946,0.6337682008743286,0.4445483386516571,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.7749419808387756,0.3263070583343506,0.3133773803710937,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.6640154719352722,0.2033079415559768,0.936410129070282,286.4744873046875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4750061035156,1.0,0.5579003095626831,1.0,1.0,0.0,1.0,-2.8041751384735107,2.804168701171875,6.325033609755337e-06,2.167197704315185,0.8072764277458191,0.8072764277458191,0.0,173.42149353027344,153.0,30949.41015625,-0.0,2088.854248046875,1.0,283.1499938964844,285.6784362792969,293.2326965332031,295.2955322265625,293.1499938964844,293.1499938964844,283.1499938964844,30401.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866305112838745,1.0,0.0,0.0,2.9230194091796875,2.9230360984802246,5.701074314856669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.90283203125,0.0,831.2415771484375,1895.4371337890625,0.0,2349.871337890625,0.7350961565971375,1.0,0.0,3.0,1.0,0.0
12420360,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.7031300663948059,0.2357524186372757,0.2163895815610885,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47955322265625,0.8598917722702026,0.4428096711635589,0.4228854775428772,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.974151849746704,0.6329320073127747,0.4438527524471283,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794921875,0.7790064811706543,0.3255358338356018,0.312483936548233,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.6673159003257751,0.2026561647653579,0.9326803088188172,286.47955322265625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0805358886719,286.4798278808594,1.0,0.5538903474807739,1.0,1.0,0.0,1.0,-2.795396089553833,2.7953898906707764,6.285499239311321e-06,2.1604158878326416,0.8020231127738953,0.8020231127738953,0.0,168.74566650390625,141.0,30609.453125,-0.0,2052.14404296875,1.0,283.1499938964844,285.68798828125,293.20574951171875,295.2478942871094,293.1499938964844,293.1499938964844,283.1499938964844,30099.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832449674606323,1.0,0.0,0.0,2.880507230758667,2.880523443222046,5.536448952625506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.19091796875,0.0,798.8958129882812,1895.4371337890625,0.0,2319.323486328125,0.722436249256134,1.0,0.0,3.0,1.0,0.0
12420420,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.7117209434509277,0.2343545258045196,0.2147798538208007,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.8704208135604858,0.4406276047229767,0.4204649627208709,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986572265625,0.985539436340332,0.6312324404716492,0.4424112439155578,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985046386719,0.788774311542511,0.3239874243736267,0.3106560707092285,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49835205078125,0.6753711104393005,0.2013610303401947,0.9250988960266112,286.4985656738281,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4989929199219,1.0,0.5452714562416077,1.0,1.0,0.0,1.0,-2.7775118350982666,2.77750563621521,6.205333193065599e-06,2.1465952396392822,0.7909062504768372,0.7909062504768372,0.0,158.59408569335938,129.0,29837.98828125,-0.0,1975.0589599609373,1.0,283.1499938964844,285.7165222167969,293.1497802734375,295.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,29171.3203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759050130844116,1.0,0.0,0.0,2.7762486934661865,2.776263952255249,5.142923669154698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.349609375,0.0,722.1464233398438,1895.4371337890625,0.0,2253.452880859375,0.6980796456336975,1.0,0.0,3.0,1.0,0.0
12420480,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.7117209434509277,0.2343545258045196,0.2147798538208007,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.8704208135604858,0.4406276047229767,0.4204649627208709,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986572265625,0.985539436340332,0.6312324404716492,0.4424112439155578,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985046386719,0.788774311542511,0.3239874243736267,0.3106560707092285,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49835205078125,0.6753711104393005,0.2013610303401947,0.9250988960266112,286.4985656738281,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4989929199219,1.0,0.5452714562416077,1.0,1.0,0.0,1.0,-2.7775118350982666,2.77750563621521,6.205333193065599e-06,2.1465952396392822,0.7909062504768372,0.7909062504768372,0.0,158.59408569335938,129.0,29837.98828125,-0.0,1975.0589599609373,1.0,283.1499938964844,285.7165222167969,293.1497802734375,295.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,29171.3203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759050130844116,1.0,0.0,0.0,2.7762486934661865,2.776263952255249,5.142923669154698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.349609375,0.0,722.1464233398438,1895.4371337890625,0.0,2253.452880859375,0.6980796456336975,1.0,0.0,3.0,1.0,0.0
12420540,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7214650511741638,0.2329708486795425,0.21315798163414,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8834431171417236,0.4384475648403168,0.4180186688899994,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.9975199699401855,0.6295104622840881,0.4409312605857849,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219116210937,0.8006747961044312,0.3224318027496338,0.3087943494319916,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52166748046875,0.6853591799736023,0.2000758647918701,0.9174374938011168,286.5220031738281,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.52264404296875,1.0,0.5360947847366333,1.0,1.0,0.0,1.0,-2.759397506713867,2.7593913078308105,6.124651918071322e-06,2.1325931549072266,0.7789188623428345,0.7789188623428345,0.0,147.769775390625,117.0,29028.0859375,-0.0,1895.3798828125,1.0,283.1499938964844,285.7491149902344,293.09197998046875,295.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,28231.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678589224815369,1.0,0.0,0.0,2.666517734527588,2.666532278060913,4.744411228330137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.46044921875,0.0,647.07421875,1895.4371337890625,0.0,2181.84912109375,0.6725425124168396,1.0,0.0,3.0,1.0,0.0
12420600,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7214650511741638,0.2329708486795425,0.21315798163414,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8834431171417236,0.4384475648403168,0.4180186688899994,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.9975199699401855,0.6295104622840881,0.4409312605857849,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219116210937,0.8006747961044312,0.3224318027496338,0.3087943494319916,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52166748046875,0.6853591799736023,0.2000758647918701,0.9174374938011168,286.5220031738281,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.52264404296875,1.0,0.5360947847366333,1.0,1.0,0.0,1.0,-2.759397506713867,2.7593913078308105,6.124651918071322e-06,2.1325931549072266,0.7789188623428345,0.7789188623428345,0.0,147.769775390625,117.0,29028.0859375,-0.0,1895.3798828125,1.0,283.1499938964844,285.7491149902344,293.09197998046875,295.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,28231.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678589224815369,1.0,0.0,0.0,2.666517734527588,2.666532278060913,4.744411228330137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.46044921875,0.0,647.07421875,1895.4371337890625,0.0,2181.84912109375,0.6725425124168396,1.0,0.0,3.0,1.0,0.0
12420660,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.7296866178512573,0.2315415441989898,0.2115910500288009,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.8950814604759216,0.4362140297889709,0.4156233966350555,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.9990000128746032,0.6291778087615967,0.4264213442802429,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.8110249042510986,0.3208154439926147,0.3069746792316437,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.6941692233085632,0.198748230934143,0.9100469946861268,286.54217529296875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692749023437,286.5422668457031,1.0,0.5257174372673035,1.0,1.0,0.0,1.0,-2.726128578186035,2.7261226177215576,5.978246463200776e-06,2.1070644855499268,0.7659857273101807,0.7659857273101807,0.0,138.38116455078125,105.0,28101.3046875,-0.0,1800.364013671875,1.0,283.1499938964844,285.7799987792969,293.0316162109375,294.9274597167969,293.1499938964844,293.1499938964844,283.1499938964844,27284.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589684724807739,1.0,0.0,0.0,2.5515801906585693,2.551593780517578,4.344220201346616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.68359375,0.0,574.45849609375,1895.4371337890625,0.0,2103.531494140625,0.6459032893180847,1.0,0.0,3.0,1.0,0.0
12420720,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.7296866178512573,0.2315415441989898,0.2115910500288009,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.8950814604759216,0.4362140297889709,0.4156233966350555,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.9990000128746032,0.6291778087615967,0.4264213442802429,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.8110249042510986,0.3208154439926147,0.3069746792316437,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.6941692233085632,0.198748230934143,0.9100469946861268,286.54217529296875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692749023437,286.5422668457031,1.0,0.5257174372673035,1.0,1.0,0.0,1.0,-2.726128578186035,2.7261226177215576,5.978246463200776e-06,2.1070644855499268,0.7659857273101807,0.7659857273101807,0.0,138.38116455078125,105.0,28101.3046875,-0.0,1800.364013671875,1.0,283.1499938964844,285.7799987792969,293.0316162109375,294.9274597167969,293.1499938964844,293.1499938964844,283.1499938964844,27284.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589684724807739,1.0,0.0,0.0,2.5515801906585693,2.551593780517578,4.344220201346616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.68359375,0.0,574.45849609375,1895.4371337890625,0.0,2103.531494140625,0.6459032893180847,1.0,0.0,3.0,1.0,0.0
12420780,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601501464844,0.7389062643051147,0.230056032538414,0.2099645882844925,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.9083910584449768,0.4339101910591125,0.4131544530391693,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.9990000128746032,0.6323337554931641,0.4063002467155456,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56024169921875,0.8219665884971619,0.3191300928592682,0.3050814270973205,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.7040642499923706,0.1973794847726822,0.9024219512939452,286.5602722167969,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.07666015625,286.560546875,1.0,0.5141242146492004,1.0,1.0,0.0,1.0,-2.6856136322021484,2.68560791015625,5.80186178922304e-06,2.07574462890625,0.7520509362220764,0.7520509362220764,0.0,128.7139129638672,93.0,27097.736328125,-0.0,1695.5723876953125,1.0,283.1499938964844,285.8109741210937,292.9671630859375,294.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,26333.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486411929130554,1.0,0.0,0.0,2.431349277496338,2.4313619136810303,3.944464879168663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9013671875,0.0,504.7946472167969,1895.4371337890625,0.0,2013.7071533203125,0.6181728839874268,1.0,0.0,3.0,1.0,0.0
12420840,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601501464844,0.7389062643051147,0.230056032538414,0.2099645882844925,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.9083910584449768,0.4339101910591125,0.4131544530391693,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.9990000128746032,0.6323337554931641,0.4063002467155456,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56024169921875,0.8219665884971619,0.3191300928592682,0.3050814270973205,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.7040642499923706,0.1973794847726822,0.9024219512939452,286.5602722167969,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.07666015625,286.560546875,1.0,0.5141242146492004,1.0,1.0,0.0,1.0,-2.6856136322021484,2.68560791015625,5.80186178922304e-06,2.07574462890625,0.7520509362220764,0.7520509362220764,0.0,128.7139129638672,93.0,27097.736328125,-0.0,1695.5723876953125,1.0,283.1499938964844,285.8109741210937,292.9671630859375,294.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,26333.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486411929130554,1.0,0.0,0.0,2.431349277496338,2.4313619136810303,3.944464879168663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9013671875,0.0,504.7946472167969,1895.4371337890625,0.0,2013.7071533203125,0.6181728839874268,1.0,0.0,3.0,1.0,0.0
12420900,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.7442867755889893,0.2293047606945037,0.2091328352689743,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.916631519794464,0.4327447116374969,0.4118949770927429,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57427978515625,0.9990000128746032,0.6348601579666138,0.3954233229160309,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8281115293502808,0.3182721436023712,0.3041095733642578,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.7097242474555969,0.1966943889856338,0.8985499739646912,286.5741271972656,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855712890625,286.5749206542969,1.0,0.5079848170280457,1.0,1.0,0.0,1.0,-2.664210081100464,2.664204359054565,5.709712695534108e-06,2.0591824054718018,0.7447883486747742,0.7447883486747742,0.0,123.67940521240234,93.0,26543.005859375,-0.0,1641.7073974609375,1.0,283.1499938964844,285.83160400390625,292.93389892578125,294.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,25693.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742888331413269,1.0,0.0,0.0,2.362165689468384,2.362177610397339,3.723180554970895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.2060546875,0.0,466.9693298339844,1895.4371337890625,0.0,1964.247802734375,0.6049063205718994,1.0,0.0,3.0,1.0,0.0
12420960,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.7502931356430054,0.228550910949707,0.2082987576723098,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9259801506996156,0.4315738379955292,0.4106312394142151,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9990000128746032,0.6378483176231384,0.3840128481388092,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821533203125,0.8348529934883118,0.3174068927764892,0.3031305074691772,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7156663537025452,0.1960164308547973,0.8946927785873413,286.58221435546875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0981140136719,286.5826721191406,1.0,0.5016465783119202,1.0,1.0,0.0,1.0,-2.642167091369629,2.6421613693237305,5.61557499167975e-06,2.042122364044189,0.7372199892997742,0.7372199892997742,0.0,118.54353332519533,96.0,26048.05078125,-0.0,1587.2799072265625,1.0,283.1499938964844,285.8459167480469,292.9012145996094,294.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25368.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368391156196594,1.0,0.0,0.0,2.3063504695892334,2.3063619136810303,3.54931017909621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.29150390625,0.0,438.780029296875,1895.4371337890625,0.0,1912.7154541015625,0.5894731879234314,1.0,0.0,3.0,1.0,0.0
12421020,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.7553262710571289,0.2276031374931335,0.2073075175285339,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.9338425397872924,0.4300931990146637,0.4090906977653503,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.9990000128746032,0.6418231725692749,0.3743506669998169,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60504150390625,0.8405259251594543,0.316311627626419,0.3019521832466125,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.7203613519668579,0.1951830685138702,0.8902180790901184,286.605224609375,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.11669921875,286.60662841796875,1.0,0.4962377548217773,1.0,1.0,0.0,1.0,-2.620706796646118,2.620701313018799,5.524302650883328e-06,2.02532958984375,0.7273879647254944,0.7273879647254944,0.0,114.19380950927734,96.0,25360.47265625,-0.0,1538.0032958984375,1.0,283.1499938964844,285.8764953613281,292.8585205078125,294.5914306640625,293.1499938964844,293.1499938964844,283.1499938964844,24608.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285788655281067,1.0,0.0,0.0,2.218554973602295,2.2185659408569336,3.284231695488416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.3232421875,0.0,395.7131652832031,1895.4371337890625,0.0,1843.174560546875,0.5720978379249573,1.0,0.0,3.0,1.0,0.0
12421080,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.7572886943817139,0.2270740419626236,0.2067806720733642,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167297363281,0.9369070529937744,0.4292677640914917,0.4082589447498321,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.9990000128746032,0.6438356041908264,0.3704377710819244,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61651611328125,0.8427637219429016,0.3156987428665161,0.3013199865818023,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.7221461534500122,0.1947264224290847,0.8878877758979797,286.6166687011719,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260986328125,286.6180725097656,1.0,0.493805468082428,1.0,1.0,0.0,1.0,-2.610809326171875,2.610803842544556,5.482550022861688e-06,2.017628669738769,0.7217041254043579,0.7217041254043579,0.0,112.41976165771484,99.0,25024.333984375,-0.0,1516.5557861328125,1.0,283.1499938964844,285.8912048339844,292.8354797363281,294.5470275878906,293.1499938964844,293.1499938964844,283.1499938964844,24373.947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238340973854065,1.0,0.0,0.0,2.177503824234009,2.1775145530700684,3.163816018059151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.638671875,0.0,377.132568359375,1895.4371337890625,0.0,1803.682373046875,0.5600095391273499,1.0,0.0,3.0,1.0,0.0
