time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421140,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.7602207064628601,0.225630983710289,0.2053898572921753,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.9416175484657288,0.4270229339599609,0.4060411155223846,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.9990000128746032,0.6484232544898987,0.363635778427124,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8462380766868591,0.3140206336975097,0.299638032913208,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.7247847318649292,0.1934923380613327,0.8818583488464355,286.666015625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457824707031,286.66802978515625,1.0,0.4889131784439087,1.0,1.0,0.0,1.0,-2.589026927947998,2.5890214443206787,5.391232662077528e-06,2.000688314437866,0.7057424783706665,0.7057424783706665,0.0,109.2165985107422,102.0,24016.4453125,-0.0,1472.9693603515625,1.0,283.1499938964844,285.9476928710937,292.7715759277344,294.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,23338.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102404236793518,1.0,0.0,0.0,2.0464348793029785,2.0464446544647217,2.7944042813032866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.74365234375,0.0,320.644775390625,1895.4371337890625,0.0,1692.4866943359375,0.5301262140274048,1.0,0.0,3.0,1.0,0.0
12421200,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.7602207064628601,0.225630983710289,0.2053898572921753,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.9416175484657288,0.4270229339599609,0.4060411155223846,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.9990000128746032,0.6484232544898987,0.363635778427124,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8462380766868591,0.3140206336975097,0.299638032913208,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.7247847318649292,0.1934923380613327,0.8818583488464355,286.666015625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457824707031,286.66802978515625,1.0,0.4889131784439087,1.0,1.0,0.0,1.0,-2.589026927947998,2.5890214443206787,5.391232662077528e-06,2.000688314437866,0.7057424783706665,0.7057424783706665,0.0,109.2165985107422,102.0,24016.4453125,-0.0,1472.9693603515625,1.0,283.1499938964844,285.9476928710937,292.7715759277344,294.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,23338.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102404236793518,1.0,0.0,0.0,2.0464348793029785,2.0464446544647217,2.7944042813032866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.74365234375,0.0,320.644775390625,1895.4371337890625,0.0,1692.4866943359375,0.5301262140274048,1.0,0.0,3.0,1.0,0.0
12421260,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259521484375,0.7601783871650696,0.2242248803377151,0.204092875123024,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72686767578125,0.941977858543396,0.4248473942279815,0.4039513170719147,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72705078125,0.9990000128746032,0.6516255140304565,0.3614006340503692,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.8464708924293518,0.3123779892921448,0.2980528771877289,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.72564697265625,0.7247438430786133,0.1922828555107116,0.8762785196304321,286.72674560546875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1561584472656,286.729248046875,1.0,0.4861009120941162,1.0,1.0,0.0,1.0,-2.573657512664795,2.5736522674560547,5.327286544343224e-06,1.988746881484985,0.6894572973251343,0.6894572973251343,0.0,107.89318084716795,105.0,23004.732421875,-0.0,1446.72314453125,1.0,283.1499938964844,286.0128173828125,292.7079162597656,294.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,22264.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962911486625671,1.0,0.0,0.0,1.9146090745925903,1.914617896080017,2.445983966481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.91455078125,0.0,269.7914428710937,1895.4371337890625,0.0,1581.607421875,0.5001487731933594,1.0,0.0,3.0,1.0,0.0
12421320,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259521484375,0.7601783871650696,0.2242248803377151,0.204092875123024,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72686767578125,0.941977858543396,0.4248473942279815,0.4039513170719147,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72705078125,0.9990000128746032,0.6516255140304565,0.3614006340503692,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.8464708924293518,0.3123779892921448,0.2980528771877289,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.72564697265625,0.7247438430786133,0.1922828555107116,0.8762785196304321,286.72674560546875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1561584472656,286.729248046875,1.0,0.4861009120941162,1.0,1.0,0.0,1.0,-2.573657512664795,2.5736522674560547,5.327286544343224e-06,1.988746881484985,0.6894572973251343,0.6894572973251343,0.0,107.89318084716795,105.0,23004.732421875,-0.0,1446.72314453125,1.0,283.1499938964844,286.0128173828125,292.7079162597656,294.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,22264.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962911486625671,1.0,0.0,0.0,1.9146090745925903,1.914617896080017,2.445983966481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.91455078125,0.0,269.7914428710937,1895.4371337890625,0.0,1581.607421875,0.5001487731933594,1.0,0.0,3.0,1.0,0.0
12421380,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.7580134272575378,0.2228571027517318,0.2028724402189254,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.939246654510498,0.42274209856987,0.4019718766212463,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.9990000128746032,0.6537019610404968,0.3623747825622558,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8443810343742371,0.3107730150222778,0.2965473234653473,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.7227664589881897,0.1910792291164398,0.8709536194801331,286.79693603515625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590576171875,286.7998046875,1.0,0.4847460389137268,1.0,1.0,0.0,1.0,-2.562772512435913,2.562767267227173,5.282252459437586e-06,1.9803006649017327,0.6729613542556763,0.6729613542556763,0.0,107.8662109375,108.0,21979.7578125,-0.0,1432.2799072265625,1.0,283.1499938964844,286.0849304199219,292.6430969238281,294.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,21154.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818806529045105,1.0,0.0,0.0,1.7834458351135254,1.7834538221359253,2.1223316082341626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.33447265625,0.0,224.7666778564453,1895.4371337890625,0.0,1470.7982177734375,0.4733854234218597,1.0,0.0,3.0,1.0,0.0
12421440,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.7580134272575378,0.2228571027517318,0.2028724402189254,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.939246654510498,0.42274209856987,0.4019718766212463,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.9990000128746032,0.6537019610404968,0.3623747825622558,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8443810343742371,0.3107730150222778,0.2965473234653473,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.7227664589881897,0.1910792291164398,0.8709536194801331,286.79693603515625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590576171875,286.7998046875,1.0,0.4847460389137268,1.0,1.0,0.0,1.0,-2.562772512435913,2.562767267227173,5.282252459437586e-06,1.9803006649017327,0.6729613542556763,0.6729613542556763,0.0,107.8662109375,108.0,21979.7578125,-0.0,1432.2799072265625,1.0,283.1499938964844,286.0849304199219,292.6430969238281,294.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,21154.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818806529045105,1.0,0.0,0.0,1.7834458351135254,1.7834538221359253,2.1223316082341626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.33447265625,0.0,224.7666778564453,1895.4371337890625,0.0,1470.7982177734375,0.4733854234218597,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.7563414573669434,0.2221679836511612,0.2022787481546402,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.9369996786117554,0.4216908812522888,0.4010081887245178,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82666015625,0.9990000128746032,0.654362142086029,0.3637654483318329,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8426912426948547,0.3099664449691772,0.2958123683929443,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251037597656,0.7212193608283997,0.1904652714729309,0.8683273792266846,286.8263244628906,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1581420898437,286.8290405273437,1.0,0.4844720959663391,1.0,1.0,0.0,1.0,-2.558532476425171,2.5585272312164307,5.264774245006265e-06,1.977016568183899,0.6645055413246155,0.6645055413246155,0.0,108.21664428710938,108.0,21526.740234375,-0.0,1428.2562255859375,1.0,283.1499938964844,286.11492919921875,292.6119384765625,294.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,20860.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747235059738159,1.0,0.0,0.0,1.729249119758606,1.7292567491531372,1.9953014884777081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.18701171875,0.0,208.33743286132807,1895.4371337890625,0.0,1417.272705078125,0.4616992473602295,1.0,0.0,3.0,1.0,0.0
12421560,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7543423771858215,0.2214635461568832,0.2016803920269012,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.934253454208374,0.4206253588199615,0.4000414609909057,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.9990000128746032,0.6547817587852478,0.3656546771526336,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.853759765625,0.8406476378440857,0.3091452419757843,0.2950734198093414,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.7193470597267151,0.1898341178894043,0.8656687140464783,286.85400390625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1557922363281,286.8565979003906,1.0,0.4844050705432892,1.0,1.0,0.0,1.0,-2.5548386573791504,2.55483341217041,5.249579317023745e-06,1.974159479141236,0.6559135913848877,0.6559135913848877,0.0,108.76647186279295,111.0,21087.927734375,-0.0,1425.824462890625,1.0,283.1499938964844,286.14312744140625,292.5814208984375,294.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,20640.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677119731903076,1.0,0.0,0.0,1.6781675815582275,1.6781749725341797,1.879161288798059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.03369140625,0.0,193.8343200683593,1895.4371337890625,0.0,1365.8585205078125,0.4508723616600036,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.7496007680892944,0.2200056612491607,0.2004567384719848,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9275875091552734,0.4184446632862091,0.3980801999568939,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.9990000128746032,0.6549597978591919,0.3706223964691162,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.8357496857643127,0.3074528872966766,0.2935673594474792,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.7147703170776367,0.1885137110948562,0.8601822853088379,286.9067077636719,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1475524902344,286.9091796875,1.0,0.4847457408905029,1.0,1.0,0.0,1.0,-2.5485780239105225,2.5485727787017822,5.223894277150976e-06,1.969326138496399,0.6383211612701416,0.6383211612701416,0.0,110.34697723388672,114.0,20234.3515625,-0.0,1424.531494140625,1.0,283.1499938964844,286.19635009765625,292.5207824707031,293.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,20348.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541346907615662,1.0,0.0,0.0,1.5820717811584473,1.5820786952972412,1.6701126526186274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4169921875,0.0,168.90771484375,1895.4371337890625,0.0,1269.3135986328125,0.4309972822666168,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.7496007680892944,0.2200056612491607,0.2004567384719848,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9275875091552734,0.4184446632862091,0.3980801999568939,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.9990000128746032,0.6549597978591919,0.3706223964691162,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.8357496857643127,0.3074528872966766,0.2935673594474792,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.7147703170776367,0.1885137110948562,0.8601822853088379,286.9067077636719,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1475524902344,286.9091796875,1.0,0.4847457408905029,1.0,1.0,0.0,1.0,-2.5485780239105225,2.5485727787017822,5.223894277150976e-06,1.969326138496399,0.6383211612701416,0.6383211612701416,0.0,110.34697723388672,114.0,20234.3515625,-0.0,1424.531494140625,1.0,283.1499938964844,286.19635009765625,292.5207824707031,293.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,20348.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541346907615662,1.0,0.0,0.0,1.5820717811584473,1.5820786952972412,1.6701126526186274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4169921875,0.0,168.90771484375,1895.4371337890625,0.0,1269.3135986328125,0.4309972822666168,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.7442165017127991,0.2184913456439972,0.199196308851242,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9198907017707824,0.4162054359912872,0.3960785567760467,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95880126953125,0.9990000128746032,0.6543538570404053,0.3767482936382293,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8301228284835815,0.3056987524032593,0.292018711566925,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.709243893623352,0.1871185600757599,0.8544378280639648,286.9584655761719,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356811523437,286.9609375,1.0,0.4855385422706604,1.0,1.0,0.0,1.0,-2.54325532913208,2.543250322341919,5.202127340453444e-06,1.965226650238037,0.6201948523521423,0.6201948523521423,0.0,112.41114807128906,117.0,19392.880859375,-0.0,1426.5555419921875,1.0,283.1499938964844,286.2479553222656,292.458740234375,293.8303527832031,293.1499938964844,293.1499938964844,283.1499938964844,20175.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408939361572266,1.0,0.0,0.0,1.4907448291778564,1.4907513856887815,1.482859630641542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.666015625,0.0,147.75584411621094,1895.4371337890625,0.0,1179.2056884765625,0.4126841723918915,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.7442165017127991,0.2184913456439972,0.199196308851242,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9198907017707824,0.4162054359912872,0.3960785567760467,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95880126953125,0.9990000128746032,0.6543538570404053,0.3767482936382293,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8301228284835815,0.3056987524032593,0.292018711566925,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.709243893623352,0.1871185600757599,0.8544378280639648,286.9584655761719,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356811523437,286.9609375,1.0,0.4855385422706604,1.0,1.0,0.0,1.0,-2.54325532913208,2.543250322341919,5.202127340453444e-06,1.965226650238037,0.6201948523521423,0.6201948523521423,0.0,112.41114807128906,117.0,19392.880859375,-0.0,1426.5555419921875,1.0,283.1499938964844,286.2479553222656,292.458740234375,293.8303527832031,293.1499938964844,293.1499938964844,283.1499938964844,20175.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408939361572266,1.0,0.0,0.0,1.4907448291778564,1.4907513856887815,1.482859630641542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.666015625,0.0,147.75584411621094,1895.4371337890625,0.0,1179.2056884765625,0.4126841723918915,1.0,0.0,3.0,1.0,0.0
12421860,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.7385223507881165,0.2169370949268341,0.1979080438613891,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.911794364452362,0.4139253497123718,0.394046425819397,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.9990000128746032,0.6530815362930298,0.3836099505424499,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8240859508514404,0.303896963596344,0.2904339134693146,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.703022837638855,0.1856619119644165,0.848459780216217,287.01129150390625,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214599609375,287.01385498046875,1.0,0.4866200685501098,1.0,1.0,0.0,1.0,-2.5384230613708496,2.5384180545806885,5.182417226023972e-06,1.96151089668274,0.6015682816505432,0.6015682816505432,0.0,114.8055419921875,120.0,18549.34765625,-0.0,1430.6331787109375,1.0,283.1499938964844,286.29986572265625,292.39459228515625,293.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,20057.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275528073310852,1.0,0.0,0.0,1.4020144939422607,1.4020206928253174,1.3115911201566632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.97900390625,0.0,129.26995849609375,1895.4371337890625,0.0,1092.7078857421875,0.3953953087329864,1.0,0.0,3.0,1.0,0.0
12421920,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.7385223507881165,0.2169370949268341,0.1979080438613891,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.911794364452362,0.4139253497123718,0.394046425819397,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.9990000128746032,0.6530815362930298,0.3836099505424499,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8240859508514404,0.303896963596344,0.2904339134693146,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.703022837638855,0.1856619119644165,0.848459780216217,287.01129150390625,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214599609375,287.01385498046875,1.0,0.4866200685501098,1.0,1.0,0.0,1.0,-2.5384230613708496,2.5384180545806885,5.182417226023972e-06,1.96151089668274,0.6015682816505432,0.6015682816505432,0.0,114.8055419921875,120.0,18549.34765625,-0.0,1430.6331787109375,1.0,283.1499938964844,286.29986572265625,292.39459228515625,293.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,20057.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275528073310852,1.0,0.0,0.0,1.4020144939422607,1.4020206928253174,1.3115911201566632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.97900390625,0.0,129.26995849609375,1895.4371337890625,0.0,1092.7078857421875,0.3953953087329864,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501708984375,0.7342861294746399,0.215784415602684,0.1969548463821411,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.9059564471244812,0.4122430980205536,0.3925494849681854,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.9990000128746032,0.6517781615257263,0.388916939496994,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8195181488990784,0.3025581240653991,0.2892585694789886,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498352050781,0.6982981562614441,0.1845673769712448,0.8439717292785645,287.0510559082031,288.4553527832031,291.3230895996094,289.4149780273437,291.3247375488281,297.1101379394531,287.0537109375,1.0,0.4875304400920868,1.0,1.0,0.0,1.0,-2.535050868988037,2.535045623779297,5.168690222490113e-06,1.9589204788208008,0.587661623954773,0.587661623954773,0.0,116.70160675048828,120.0,17928.369140625,-0.0,1434.43994140625,1.0,283.1499938964844,286.3384704589844,292.3465576171875,293.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,19986.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175246834754944,1.0,0.0,0.0,1.338355302810669,1.3383612632751465,1.1951881617733306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2646484375,0.0,117.13617706298828,1895.4371337890625,0.0,1030.6810302734375,0.3832910358905792,1.0,0.0,3.0,1.0,0.0
12422040,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.732717752456665,0.2153563052415847,0.1966012120246887,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661315917969,0.9038671851158142,0.4116199016571045,0.391995370388031,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664367675781,0.9990000128746032,0.6512225270271301,0.3909179270267486,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06573486328125,0.8178063631057739,0.3020601868629455,0.2888217568397522,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.6965342164039612,0.1841582208871841,0.8422942757606506,287.0660400390625,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058349609375,287.0687255859375,1.0,0.4878848791122436,1.0,1.0,0.0,1.0,-2.53382420539856,2.53381896018982,5.163701644050889e-06,1.9579784870147705,0.5824685096740723,0.5824685096740723,0.0,117.42523193359376,123.0,17698.044921875,-0.0,1435.968017578125,1.0,283.1499938964844,286.3528747558594,292.32867431640625,293.5999755859375,293.1499938964844,293.1499938964844,283.1499938964844,19961.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137390732765198,1.0,0.0,0.0,1.3150943517684937,1.3151001930236816,1.1540037547774773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.25146484375,0.0,112.92279052734376,1895.4371337890625,0.0,1007.9585571289062,0.3789311349391937,1.0,0.0,3.0,1.0,0.0
12422100,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.7298084497451782,0.2145589739084243,0.1959430277347564,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.9000824093818665,0.410461276769638,0.3909656405448913,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9990000128746032,0.6500929594039917,0.394671767950058,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.8145964741706848,0.3011317849159241,0.2880077362060547,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.6932493448257446,0.1833930909633636,0.839157223701477,287.0942077636719,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0977478027344,287.096923828125,1.0,0.4885619878768921,1.0,1.0,0.0,1.0,-2.5315592288970947,2.5315539836883545,5.1544984671636485e-06,1.9562395811080933,0.572751522064209,0.572751522064209,0.0,118.79460144042967,123.0,17269.072265625,-0.0,1438.9287109375,1.0,283.1499938964844,286.3798522949219,292.2953796386719,293.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,19914.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065818071365356,1.0,0.0,0.0,1.2722667455673218,1.2722723484039309,1.0800646066400077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.43359375,0.0,105.4584732055664,1895.4371337890625,0.0,966.0652465820312,0.3709922730922699,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.7269008159637451,0.2137579619884491,0.1952823847532272,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.8963133096694946,0.4092998802661896,0.3899341225624084,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.123291015625,0.9990000128746032,0.648836076259613,0.3984663784503937,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12255859375,0.8113375902175903,0.3001977801322937,0.287189245223999,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.6899606585502625,0.1826209425926208,0.8359913229942322,287.12286376953125,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.08966064453125,287.12567138671875,1.0,0.4892597794532776,1.0,1.0,0.0,1.0,-2.5292980670928955,2.529292821884156,5.145320301380707e-06,1.954504132270813,0.5629274845123291,0.5629274845123291,0.0,120.19393157958984,126.0,16838.14453125,-0.0,1442.0174560546875,1.0,283.1499938964844,286.4071044921875,292.2619323730469,293.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,19866.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992363691329956,1.0,0.0,0.0,1.2298985719680786,1.2299041748046875,1.0093273772326938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7041015625,0.0,98.43679809570312,1895.4371337890625,0.0,924.5567626953124,0.3632546067237854,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.7227133512496948,0.212598904967308,0.1943272799253463,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650695800781,0.8909286260604858,0.4076236486434936,0.3884463608264923,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.9990000128746032,0.6468079090118408,0.4039731621742248,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1646423339844,0.8065407276153564,0.2988439798355102,0.2860035598278045,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.6852455139160156,0.1814990937709808,0.8313910961151123,287.1649475097656,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780639648437,287.1678161621094,1.0,0.4902903735637665,1.0,1.0,0.0,1.0,-2.52602767944336,2.526022434234619,5.1320603233762085e-06,1.9519941806793213,0.5485997796058655,0.5485997796058655,0.0,122.25021362304688,126.0,16214.9560546875,-0.0,1446.6126708984375,1.0,283.1499938964844,286.4468078613281,292.2138061523437,293.3967590332031,293.1499938964844,293.1499938964844,283.1499938964844,19793.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883199572563171,1.0,0.0,0.0,1.1697843074798584,1.1697896718978882,9.130719291761125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.0126953125,0.0,89.06562805175781,1895.4371337890625,0.0,865.83984375,0.3524806797504425,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805725097656,0.7210814952850342,0.2121464759111404,0.1939547061920166,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.181640625,0.8888546228408813,0.4069706797599792,0.387867122888565,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820068359375,0.9990000128746032,0.6459497213363647,0.4061217010021209,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18121337890625,0.8046382665634155,0.29831463098526,0.2855402529239654,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18017578125,0.6834246516227722,0.1810601651668548,0.8295912146568298,287.1815490722656,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736694335937,287.1844177246094,1.0,0.4906969964504242,1.0,1.0,0.0,1.0,-2.5247461795806885,2.524741172790528,5.1268698371131904e-06,1.9510109424591064,0.5429719686508179,0.5429719686508179,0.0,123.0604248046875,129.0,15972.01953125,-0.0,1448.428955078125,1.0,283.1499938964844,286.4623718261719,292.19512939453125,293.3635559082031,293.1499938964844,293.1499938964844,283.1499938964844,19763.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839672088623047,1.0,0.0,0.0,1.1467201709747314,1.1467254161834717,8.774216553320002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.677734375,0.0,85.64826965332031,1895.4371337890625,0.0,843.4188842773438,0.3484138250350952,1.0,0.0,3.0,1.0,0.0
12422340,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.71519935131073,0.2105225473642349,0.1926183998584747,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.8815632462501526,0.4046332538127899,0.3857949674129486,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.9990000128746032,0.6425457000732422,0.4138036668300628,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411804199219,0.7978866696357727,0.2964090406894684,0.283873587846756,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.6770051121711731,0.1794823259115219,0.8231205940246582,287.2415466308594,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05865478515625,287.2444763183594,1.0,0.4921661615371704,1.0,1.0,0.0,1.0,-2.520103931427002,2.520098924636841,5.10808877152158e-06,1.94744873046875,0.5226138830184937,0.5226138830184937,0.0,125.9924545288086,117.0,15103.556640625,-0.0,1454.9774169921875,1.0,283.1499938964844,286.5182189941406,292.1288146972656,293.24530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19651.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567934513092041,1.0,0.0,0.0,1.0659558773040771,1.0659608840942385,7.581792971222967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.50634765625,0.0,74.43415069580078,1895.4371337890625,0.0,765.5061645507812,0.3344961702823639,1.0,0.0,3.0,1.0,0.0
12422400,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.71519935131073,0.2105225473642349,0.1926183998584747,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.8815632462501526,0.4046332538127899,0.3857949674129486,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.9990000128746032,0.6425457000732422,0.4138036668300628,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411804199219,0.7978866696357727,0.2964090406894684,0.283873587846756,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.6770051121711731,0.1794823259115219,0.8231205940246582,287.2415466308594,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05865478515625,287.2444763183594,1.0,0.4921661615371704,1.0,1.0,0.0,1.0,-2.520103931427002,2.520098924636841,5.10808877152158e-06,1.94744873046875,0.5226138830184937,0.5226138830184937,0.0,125.9924545288086,117.0,15103.556640625,-0.0,1454.9774169921875,1.0,283.1499938964844,286.5182189941406,292.1288146972656,293.24530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19651.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567934513092041,1.0,0.0,0.0,1.0659558773040771,1.0659608840942385,7.581792971222967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.50634765625,0.0,74.43415069580078,1895.4371337890625,0.0,765.5061645507812,0.3344961702823639,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.714658260345459,0.2088622599840164,0.1911061555147171,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963256835937,0.8814722895622253,0.4022544920444488,0.3835377693176269,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.9990000128746032,0.63957679271698,0.4115071892738342,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.7976042032241821,0.2944477200508117,0.2820070087909698,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950439453125,0.6761876344680786,0.1778679639101028,0.8157638907432556,287.2962341308594,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.2986145019531,1.0,0.4883401989936828,1.0,1.0,0.0,1.0,-2.501751661300659,2.501746654510498,5.034379682911094e-06,1.9334672689437864,0.5017529726028442,0.5017529726028442,0.0,124.46121978759766,105.0,14214.0712890625,-0.0,1424.63525390625,1.0,283.1499938964844,286.57098388671875,292.0632019042969,293.1273498535156,293.1499938964844,293.1499938964844,283.1499938964844,19532.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511637926101685,1.0,0.0,0.0,0.9878231883049012,0.9878279566764832,6.511062622394094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.779296875,0.0,64.6576919555664,1895.4371337890625,0.0,691.465576171875,0.3215636909008026,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.714658260345459,0.2088622599840164,0.1911061555147171,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963256835937,0.8814722895622253,0.4022544920444488,0.3835377693176269,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.9990000128746032,0.63957679271698,0.4115071892738342,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.7976042032241821,0.2944477200508117,0.2820070087909698,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950439453125,0.6761876344680786,0.1778679639101028,0.8157638907432556,287.2962341308594,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.2986145019531,1.0,0.4883401989936828,1.0,1.0,0.0,1.0,-2.501751661300659,2.501746654510498,5.034379682911094e-06,1.9334672689437864,0.5017529726028442,0.5017529726028442,0.0,124.46121978759766,105.0,14214.0712890625,-0.0,1424.63525390625,1.0,283.1499938964844,286.57098388671875,292.0632019042969,293.1273498535156,293.1499938964844,293.1499938964844,283.1499938964844,19532.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511637926101685,1.0,0.0,0.0,0.9878231883049012,0.9878279566764832,6.511062622394094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.779296875,0.0,64.6576919555664,1895.4371337890625,0.0,691.465576171875,0.3215636909008026,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.7182350158691406,0.2071792483329773,0.1894579082727432,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34356689453125,0.8868473172187805,0.3998289108276367,0.3811186850070953,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.9990000128746032,0.6386438012123108,0.401698499917984,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.8022330403327942,0.2924334704875946,0.279970645904541,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424377441406,0.6796166896820068,0.1762418150901794,0.8077625036239624,287.343505859375,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0462341308594,287.3456115722656,1.0,0.4811080694198608,1.0,1.0,0.0,1.0,-2.473027467727661,2.4730224609375,4.919593720842386e-06,1.911314487457276,0.480254977941513,0.480254977941513,0.0,119.60761260986328,108.0,13366.4375,-0.0,1367.57666015625,1.0,283.1499938964844,286.6322326660156,291.99884033203125,293.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,19413.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336909890174866,1.0,0.0,0.0,0.9123086929321288,0.9123132824897766,5.5536318654958456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.64697265625,0.0,56.155391693115234,1895.4371337890625,0.0,621.8412475585938,0.3096197545528412,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.7182350158691406,0.2071792483329773,0.1894579082727432,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34356689453125,0.8868473172187805,0.3998289108276367,0.3811186850070953,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.9990000128746032,0.6386438012123108,0.401698499917984,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.8022330403327942,0.2924334704875946,0.279970645904541,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424377441406,0.6796166896820068,0.1762418150901794,0.8077625036239624,287.343505859375,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0462341308594,287.3456115722656,1.0,0.4811080694198608,1.0,1.0,0.0,1.0,-2.473027467727661,2.4730224609375,4.919593720842386e-06,1.911314487457276,0.480254977941513,0.480254977941513,0.0,119.60761260986328,108.0,13366.4375,-0.0,1367.57666015625,1.0,283.1499938964844,286.6322326660156,291.99884033203125,293.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,19413.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336909890174866,1.0,0.0,0.0,0.9123086929321288,0.9123132824897766,5.5536318654958456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.64697265625,0.0,56.155391693115234,1895.4371337890625,0.0,621.8412475585938,0.3096197545528412,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661499023437,0.7190398573875427,0.2063393145799636,0.1886578500270843,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670959472656,0.8882506489753723,0.3986091017723083,0.3799253404140472,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674011230469,0.9990000128746032,0.6388031840324402,0.3985960483551025,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667297363281,0.803377091884613,0.2914173007011413,0.2789670825004577,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.680334746837616,0.1754375994205474,0.8039104342460632,287.36700439453125,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0478210449219,287.3694152832031,1.0,0.4787096977233886,1.0,1.0,0.0,1.0,-2.461061477661133,2.461056470870972,4.871882083534729e-06,1.9019322395324707,0.4692800045013428,0.4692800045013428,0.0,117.99421691894533,108.0,12950.5703125,-0.0,1345.8760986328125,1.0,283.1499938964844,286.6632385253906,291.9675598144531,292.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,19354.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248057842254639,1.0,0.0,0.0,0.8756359219551086,0.8756403923034668,5.116118373393874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.70703125,0.0,52.33972930908203,1895.4371337890625,0.0,589.1775512695312,0.3040177822113037,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.7190419435501099,0.2054982781410217,0.1878813952207565,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927917480469,0.8885689377784729,0.3973876237869262,0.3787540793418884,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39312744140625,0.9990000128746032,0.6389022469520569,0.3969519436359405,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39239501953125,0.803541898727417,0.2903952598571777,0.2779829800128937,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914489746094,0.6802154779434204,0.1746368110179901,0.800199568271637,287.3927001953125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0493469238281,287.395263671875,1.0,0.4768259823322296,1.0,1.0,0.0,1.0,-2.4511027336120605,2.4510979652404785,4.832493232242996e-06,1.8941951990127563,0.4581946134567261,0.4581946134567261,0.0,117.02767944335938,111.0,12542.0712890625,-0.0,1329.5272216796875,1.0,283.1499938964844,286.6958923339844,291.9367980957031,292.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,19294.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158483386039734,1.0,0.0,0.0,0.8398613333702087,0.8398657441139221,4.706614475935567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4638671875,0.0,48.80219268798828,1895.4371337890625,0.0,558.00732421875,0.2986702620983124,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.7175279259681702,0.2038063108921051,0.1863604485988617,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.8871718645095825,0.394938975572586,0.3764471113681793,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44708251953125,0.9990000128746032,0.6385664343833923,0.3963507711887359,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463195800781,0.8020269870758057,0.2883293926715851,0.2760364413261413,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4453125,0.6783949136734009,0.1730322837829589,0.7929787039756775,287.4466247558594,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0503234863281,287.4493713378906,1.0,0.474317193031311,1.0,1.0,0.0,1.0,-2.4347641468048096,2.4347593784332275,4.768247436004458e-06,1.8815128803253167,0.4356802701950073,0.4356802701950073,0.0,116.26329803466795,114.0,11743.07421875,-0.0,1306.3642578125,1.0,283.1499938964844,286.76324462890625,291.8747863769531,292.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,19175.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975330233573913,1.0,0.0,0.0,0.7711455225944519,0.7711496949195862,3.9679491692368174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.17041015625,0.0,42.49497604370117,1895.4371337890625,0.0,499.4129333496094,0.2887130081653595,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.7175279259681702,0.2038063108921051,0.1863604485988617,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.8871718645095825,0.394938975572586,0.3764471113681793,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44708251953125,0.9990000128746032,0.6385664343833923,0.3963507711887359,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463195800781,0.8020269870758057,0.2883293926715851,0.2760364413261413,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4453125,0.6783949136734009,0.1730322837829589,0.7929787039756775,287.4466247558594,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0503234863281,287.4493713378906,1.0,0.474317193031311,1.0,1.0,0.0,1.0,-2.4347641468048096,2.4347593784332275,4.768247436004458e-06,1.8815128803253167,0.4356802701950073,0.4356802701950073,0.0,116.26329803466795,114.0,11743.07421875,-0.0,1306.3642578125,1.0,283.1499938964844,286.76324462890625,291.8747863769531,292.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,19175.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975330233573913,1.0,0.0,0.0,0.7711455225944519,0.7711496949195862,3.9679491692368174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.17041015625,0.0,42.49497604370117,1895.4371337890625,0.0,499.4129333496094,0.2887130081653595,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.7144336104393005,0.2020942717790603,0.1848624050617218,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023498535156,0.8837401866912842,0.3924776017665863,0.3741707801818847,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027160644531,0.9990000128746032,0.6373169422149658,0.3984445631504059,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5019226074219,0.7986494302749634,0.2862281501293182,0.2740994095802307,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008544921875,0.6749817728996277,0.1714100092649459,0.7858917713165283,287.5022277832031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5050354003906,1.0,0.4730616807937622,1.0,1.0,0.0,1.0,-2.4219014644622803,2.4218966960906982,4.718008767667925e-06,1.871542930603028,0.4127066731452942,0.4127066731452942,0.0,116.66414642333984,117.0,10968.3779296875,-0.0,1292.4541015625,1.0,283.1499938964844,286.8318176269531,291.806396484375,292.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,19066.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770612418651581,1.0,0.0,0.0,0.7064038515090942,0.7064079642295837,3.329657616291115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.18994140625,0.0,37.1046142578125,1895.4371337890625,0.0,441.3375244140625,0.2796825766563415,1.0,0.0,3.0,1.0,0.0
