time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.7144336104393005,0.2020942717790603,0.1848624050617218,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023498535156,0.8837401866912842,0.3924776017665863,0.3741707801818847,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027160644531,0.9990000128746032,0.6373169422149658,0.3984445631504059,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5019226074219,0.7986494302749634,0.2862281501293182,0.2740994095802307,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008544921875,0.6749817728996277,0.1714100092649459,0.7858917713165283,287.5022277832031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5050354003906,1.0,0.4730616807937622,1.0,1.0,0.0,1.0,-2.4219014644622803,2.4218966960906982,4.718008767667925e-06,1.871542930603028,0.4127066731452942,0.4127066731452942,0.0,116.66414642333984,117.0,10968.3779296875,-0.0,1292.4541015625,1.0,283.1499938964844,286.8318176269531,291.806396484375,292.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,19066.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770612418651581,1.0,0.0,0.0,0.7064038515090942,0.7064079642295837,3.329657616291115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.18994140625,0.0,37.1046142578125,1895.4371337890625,0.0,441.3375244140625,0.2796825766563415,1.0,0.0,3.0,1.0,0.0
12423060,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.7101444602012634,0.2003547400236129,0.1833686530590057,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580444335937,0.8789548277854919,0.3899943232536316,0.3719047009944916,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584411621094,0.9990000128746032,0.6351401805877686,0.4023931324481964,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576171875,0.7940058708190918,0.2840835452079773,0.2721521258354187,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565795898437,0.6705034971237183,0.169758066534996,0.7788201570510864,287.5579528808594,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.56072998046875,1.0,0.4726613461971283,1.0,1.0,0.0,1.0,-2.4112915992736816,2.4112868309021,4.676801836467348e-06,1.8633323907852173,0.3892664909362793,0.3892664909362793,0.0,117.87391662597656,105.0,10218.5068359375,-0.0,1284.6827392578125,1.0,283.1499938964844,286.9003295898437,291.7393798828125,292.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543807804584503,1.0,0.0,0.0,0.645702064037323,0.645706057548523,2.7820044934401277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.44287109375,0.0,32.49677276611328,1895.4371337890625,0.0,384.9469299316406,0.2714668810367584,1.0,0.0,3.0,1.0,0.0
12423120,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.7101444602012634,0.2003547400236129,0.1833686530590057,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580444335937,0.8789548277854919,0.3899943232536316,0.3719047009944916,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584411621094,0.9990000128746032,0.6351401805877686,0.4023931324481964,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576171875,0.7940058708190918,0.2840835452079773,0.2721521258354187,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565795898437,0.6705034971237183,0.169758066534996,0.7788201570510864,287.5579528808594,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.56072998046875,1.0,0.4726613461971283,1.0,1.0,0.0,1.0,-2.4112915992736816,2.4112868309021,4.676801836467348e-06,1.8633323907852173,0.3892664909362793,0.3892664909362793,0.0,117.87391662597656,105.0,10218.5068359375,-0.0,1284.6827392578125,1.0,283.1499938964844,286.9003295898437,291.7393798828125,292.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543807804584503,1.0,0.0,0.0,0.645702064037323,0.645706057548523,2.7820044934401277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.44287109375,0.0,32.49677276611328,1895.4371337890625,0.0,384.9469299316406,0.2714668810367584,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60748291015625,0.7108448147773743,0.1985627710819244,0.1817058026790619,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8805719017982483,0.3874535262584686,0.3694607019424438,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.9990000128746032,0.6330605149269104,0.3975946605205536,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.7951211929321289,0.2818641066551208,0.2700085937976837,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6071472167969,0.6709169745445251,0.1680492460727691,0.770885169506073,287.6083068847656,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.610595703125,1.0,0.4674879312515259,1.0,1.0,0.0,1.0,-2.388500928878784,2.388496398925781,4.589258423948195e-06,1.8458784818649288,0.365261435508728,0.365261435508728,0.0,115.2767562866211,108.0,9475.8984375,-0.0,1247.00146484375,1.0,283.1499938964844,286.9654846191406,291.6776428222656,292.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,18873.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430342435836792,1.0,0.0,0.0,0.5885761380195618,0.5885800123214722,2.3115257263839343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.233154296875,0.0,28.49891662597656,1895.4371337890625,0.0,332.80694580078125,0.2640479207038879,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60748291015625,0.7108448147773743,0.1985627710819244,0.1817058026790619,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8805719017982483,0.3874535262584686,0.3694607019424438,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.9990000128746032,0.6330605149269104,0.3975946605205536,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.7951211929321289,0.2818641066551208,0.2700085937976837,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6071472167969,0.6709169745445251,0.1680492460727691,0.770885169506073,287.6083068847656,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.610595703125,1.0,0.4674879312515259,1.0,1.0,0.0,1.0,-2.388500928878784,2.388496398925781,4.589258423948195e-06,1.8458784818649288,0.365261435508728,0.365261435508728,0.0,115.2767562866211,108.0,9475.8984375,-0.0,1247.00146484375,1.0,283.1499938964844,286.9654846191406,291.6776428222656,292.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,18873.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430342435836792,1.0,0.0,0.0,0.5885761380195618,0.5885800123214722,2.3115257263839343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.233154296875,0.0,28.49891662597656,1895.4371337890625,0.0,332.80694580078125,0.2640479207038879,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.631103515625,0.7105420827865601,0.1976624429225921,0.1808794289827346,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6321105957031,0.8805696964263916,0.3861716687679291,0.3682378828525543,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324157714844,0.9990000128746032,0.6324586868286133,0.3962815999984741,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317138671875,0.794933557510376,0.2807392179965973,0.2689319252967834,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307373046875,0.6704879999160767,0.1671915650367736,0.7669408917427063,287.6319885253906,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6344909667969,1.0,0.465857058763504,1.0,1.0,0.0,1.0,-2.3784213066101074,2.3784165382385254,4.550469384412281e-06,1.837971568107605,0.3530245721340179,0.3530245721340179,0.0,114.44395446777344,108.0,9116.4677734375,-0.0,1231.8248291015625,1.0,283.1499938964844,286.9965209960937,291.6485900878906,292.3568725585937,293.1499938964844,293.1499938964844,283.1499938964844,18823.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180239737033844,1.0,0.0,0.0,0.5612724423408508,0.5612762570381165,2.1020396090420945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.352783203125,0.0,26.693811416625977,1895.4371337890625,0.0,308.6051025390625,0.2606533467769623,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6577453613281,0.7095452547073364,0.1967590600252151,0.1800690740346908,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65887451171875,0.8797047734260559,0.3848859667778015,0.3670291900634765,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65924072265625,0.9990000128746032,0.6317744255065918,0.3961230814456939,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.7939600348472595,0.2796060144901275,0.2678664028644562,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.6693980693817139,0.166331946849823,0.7630847096443176,287.65875244140625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0343017578125,287.6615905761719,1.0,0.4645960032939911,1.0,1.0,0.0,1.0,-2.3698909282684326,2.3698863983154297,4.517905381362652e-06,1.8313500881195068,0.3406932950019836,0.3406932950019836,0.0,114.11387634277344,111.0,8784.1669921875,-0.0,1220.578857421875,1.0,283.1499938964844,287.03192138671875,291.6206970214844,292.3015441894531,293.1499938964844,293.1499938964844,283.1499938964844,18772.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056024253368377,1.0,0.0,0.0,0.5349361896514893,0.5349399447441101,1.9094022363219665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.95166015625,0.0,25.01338577270508,1895.4371337890625,0.0,285.6306457519531,0.2574708759784698,1.0,0.0,3.0,1.0,0.0
12423420,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026672363281,0.7070494294166565,0.1953105032444,0.1787895858287811,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70379638671875,0.8772626519203186,0.3828288316726684,0.3651145994663238,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041931152344,0.9990000128746032,0.6303505897521973,0.397294819355011,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033386230469,0.7914270162582397,0.2777791321277618,0.2661693394184112,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7022399902344,0.6668387651443481,0.1649511605501175,0.7569960951805115,287.70367431640625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7065734863281,1.0,0.4632518291473388,1.0,1.0,0.0,1.0,-2.358106136322021,2.3581018447875977,4.473133230931126e-06,1.822210431098938,0.3207439184188843,0.3207439184188843,0.0,114.2004623413086,111.0,8266.1572265625,-0.0,1207.3358154296875,1.0,283.1499938964844,287.0954895019531,291.5796813964844,292.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18693.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858887553215027,1.0,0.0,0.0,0.4948472380638122,0.4948642551898956,1.6339386732511233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.142333984375,0.0,22.56700897216797,1895.4371337890625,0.0,251.55862426757807,0.2528085112571716,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138977050781,0.7062847018241882,0.1949469596147537,0.1784721314907074,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7150573730469,0.8764880895614624,0.3823137879371643,0.3646390736103058,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154541015625,0.9990000128746032,0.6299180388450623,0.3978124558925628,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.714599609375,0.7906412482261658,0.2773191034793854,0.2657457590103149,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134704589844,0.6660727858543396,0.1646042615175247,0.7554843425750732,287.7149353027344,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.71783447265625,1.0,0.4630221724510193,1.0,1.0,0.0,1.0,-2.35545015335083,2.355445623397827,4.463077402760973e-06,1.820151925086975,0.3157109916210174,0.3157109916210174,0.0,114.3193130493164,99.0,8139.07373046875,-0.0,1204.7646484375,1.0,283.1499938964844,287.1114196777344,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810354769229889,1.0,0.0,0.0,0.4851828217506408,0.4854589998722076,1.5707399825259927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.665771484375,0.0,22.007322311401367,1895.4371337890625,0.0,243.53273010253903,0.2517273128032684,1.0,0.0,3.0,1.0,0.0
12423540,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75146484375,0.70688396692276,0.1936678290367126,0.1772812455892563,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525634765625,0.8777722716331482,0.3805081248283386,0.3628962934017181,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529296875,0.9990000128746032,0.628578245639801,0.3942057192325592,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75213623046875,0.7915053367614746,0.2756973505020141,0.2641759216785431,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510681152344,0.6664287447929382,0.1633804887533188,0.7497848272323608,287.75244140625,289.6341247558594,290.3724670410156,288.65777587890625,290.3742370605469,297.0282897949219,287.7550964355469,1.0,0.4591855704784393,1.0,1.0,0.0,1.0,-2.3388729095458984,2.3388683795928955,4.400867965159705e-06,1.8074619770050049,0.2980922162532806,0.2980922162532806,0.0,112.41165924072266,99.0,7691.06689453125,-0.0,1178.2579345703125,1.0,283.1499938964844,287.1658020019531,291.5387268066406,292.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,18540.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645983934402466,1.0,0.0,0.0,0.4520428776741028,0.4648570716381073,1.3634925188910074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.09130859375,0.0,20.637163162231445,1895.4371337890625,0.0,217.12960815429688,0.2485328763723373,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.7078860998153687,0.0,0.1767328083515167,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.8792471289634705,0.0,0.3621017038822174,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.9990000128746032,0.0,0.3914034962654114,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.7927016019821167,0.0,0.2634546756744385,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.6672685146331787,0.0,0.7471503615379333,287.7684020996094,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279541015625,287.7710266113281,0.0,0.0,1.0,1.0,0.0,1.0,-2.329864263534546,2.329859733581543,4.367145265860017e-06,1.8005062341690063,0.0,0.0,0.0,111.0562744140625,60.0,7492.2900390625,-0.0,1162.728759765625,0.0,283.1499938964844,287.1893920898437,291.5258483886719,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18457.857421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437654584646225,0.46340012550354,1.2780752456365008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.387937545776367,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0007060124771669,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.3725876212120056,0.0,0.0007434666040353,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.3725876212120056,0.0,0.0005491219926625,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.000743466138374,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.0035266773775219,287.8578796386719,294.1499938964844,290.307861328125,288.6152648925781,290.34912109375,296.62335205078125,286.90216064453125,0.0,0.0,0.7723456025123596,0.7723456025123596,0.2276544123888015,1.0,-0.0075236316770315,0.0075778439640998,-5.421206878963858e-05,-0.0094577791169285,0.0,0.0,0.0,-0.0395651534199714,60.0,1107.6953125,-0.0,-3.859641310555162e-06,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4538620258076616e-17,4.933284659187066e-17,2.0135124296398844e-22,3.842633134430729e-13,3.8426239187122644e-13,9.456845750589058e-19,0.0,0.0,-0.0,0.0,0.0,5.73445761311921e-29,4.814193279205847e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.0007218354730866,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0008853949257172,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0005424303235486,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0010414794087409,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,0.0031126493122428,287.8558349609375,294.1499938964844,290.2754821777344,288.5949401855469,290.3458557128906,296.1783142089844,286.5104675292969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074748652987182,0.0072726695798337,0.0002021955588134,-0.0096724526956677,0.0,0.0,0.0,-0.0397491157054901,60.0,534.994873046875,-0.0,-3.902855951309903e-06,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.538898088912658e-34,8.808127025860215e-34,8.916412354377358e-37,-5.058002650608626e-18,-5.054362642323086e-18,-3.639860863213631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,0.000112668305519,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0001372525875922,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,0.0001196516604977,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001268099586013,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.000548489508219,287.8548278808594,294.1499938964844,290.2373962402344,288.57177734375,290.28143310546875,295.4332580566406,286.3207092285156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0006359524559229,0.0017941413680091,-0.0024300937075167,-0.0116121592000126,0.0,0.0,0.0,0.0018223247025161,60.0,228.28240966796875,-0.0,-1.0722687449060689e-07,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.407165537452208e-20,-1.945440428108497e-20,-4.6172502856435415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.45830761338584e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,0.0001000771662802,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.438466855091974e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.980847244150937e-05,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004720953293144,287.8540954589844,294.1499938964844,290.1987609863281,288.549072265625,290.28082275390625,294.8087158203125,286.2564392089844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010094037279486,0.0006565267103724,0.0003528770175762,-0.0146624315530061,0.0,0.0,0.0,-0.0077039003372192,60.0,95.45791625976562,-0.0,-6.945693087345718e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0063131981086348e-20,-5.165349126029772e-21,-4.897782451159793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.411510836798698e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,9.91129709291272e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,7.320946315303445e-05,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.910880908137187e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0004701203142758,287.85333251953125,294.1499938964844,290.15966796875,288.5268249511719,290.2799377441406,294.2530822753906,286.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028817923739,2.9422581704352524e-08,0.0010028523392975,-0.0153068266808986,0.0,0.0,0.0,-0.0078888107091188,60.0,39.49287796020508,-0.0,-6.8586992085784e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0252176678384523e-20,-5.1275395403352815e-21,-5.124637138049244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.410950588062406e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.910212975228204e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,7.319659198401496e-05,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.910074732033536e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004700961580965,287.8524780273437,294.1499938964844,290.1200866699219,288.5049743652344,290.2786865234375,293.7594909667969,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2033964631780245e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.413301467895508,-0.0,-6.8576738954107e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254223627283168e-20,-5.12712877730649e-21,-5.1270948499766775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.411123028257862e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.910387598210946e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,7.319782889680937e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.910254448186606e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004701048019342,287.8504943847656,294.1499938964844,290.0397033691406,288.46240234375,290.275146484375,292.928955078125,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.384857177734375,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025424705329661e-20,-5.127123526648305e-21,-5.127123122751522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.411123028257862e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.910387598210946e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,7.319782889680937e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.910254448186606e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004701048019342,287.8504943847656,294.1499938964844,290.0397033691406,288.46240234375,290.275146484375,292.928955078125,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.384857177734375,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025424705329661e-20,-5.127123526648305e-21,-5.127123122751522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.411652717972174e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.910944936564192e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,7.320193981286138e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.910813969327136e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.000470131257316,287.8481750488281,294.1499938964844,289.9578552246094,288.4212341308594,290.2702331542969,292.26715087890625,286.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.624608993530273,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.411652717972174e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.910944936564192e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,7.320193981286138e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.910813969327136e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.000470131257316,287.8481750488281,294.1499938964844,289.9578552246094,288.4212341308594,290.2702331542969,292.26715087890625,286.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.624608993530273,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.412417421117424e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.911750385072082e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,7.320789154618979e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.91162087302655e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.0004701694706454,287.84552001953125,294.1499938964844,289.8747863769531,288.3812866210937,290.2639465332031,291.7354736328125,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.174171447753906,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.412417421117424e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.911750385072082e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,7.320789154618979e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.91162087302655e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.0004701694706454,287.84552001953125,294.1499938964844,289.8747863769531,288.3812866210937,290.2639465332031,291.7354736328125,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.174171447753906,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.41329199122265e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,9.912671521306038e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,7.321469456655905e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.912543464452028e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004702131845988,287.84259033203125,294.1499938964844,289.7907409667969,288.3423767089844,290.2562866210937,291.3043518066406,286.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948942184448242,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.41329199122265e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,9.912671521306038e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,7.321469456655905e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.912543464452028e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004702131845988,287.84259033203125,294.1499938964844,289.7907409667969,288.3423767089844,290.2562866210937,291.3043518066406,286.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948942184448242,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.413725638296457e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.913127723848449e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,7.321806333493441e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.9130003945902e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0004702348378486,287.8410339355469,294.1499938964844,289.7484436035156,288.3232727050781,290.2519226074219,291.11920166015625,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.768992900848389,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.414113446837292e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,9.913535905070604e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,7.322107558138669e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.913409303408116e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0004702541918959,287.8393859863281,294.1499938964844,289.7059631347656,288.3043518066406,290.24725341796875,290.9511413574219,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577012062072754,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.414544183528052e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.913989197229968e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,7.322442252188921e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.913864050759004e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0004702757287304,287.8363647460937,294.1499938964844,289.6309509277344,288.27154541015625,290.2381896972656,290.690673828125,286.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.233898162841797,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.414566738996656e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.914012480294332e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,7.322459714487195e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.91388806141913e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.000470276834676,287.8359375,294.1499938964844,289.6206970214844,288.26708984375,290.23687744140625,290.6582336425781,286.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.187432289123535,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.414264786755666e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.913694520946592e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,7.322224701056257e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.913570829667152e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0004702617588918,287.832275390625,294.1499938964844,289.5351867675781,288.2304382324219,290.22515869140625,290.4125061035156,286.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807368755340576,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.414264786755666e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.913694520946592e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,7.322224701056257e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.913570829667152e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0004702617588918,287.832275390625,294.1499938964844,289.5351867675781,288.2304382324219,290.22515869140625,290.4125061035156,286.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807368755340576,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.412813233211637e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.912165842251852e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,7.321095472434536e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.912043606163934e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0004701892321463,287.828369140625,294.1499938964844,289.4496765136719,288.1942443847656,290.2121276855469,290.2035217285156,286.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443016052246094,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.412813233211637e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.912165842251852e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,7.321095472434536e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.912043606163934e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0004701892321463,287.828369140625,294.1499938964844,289.4496765136719,288.1942443847656,290.2121276855469,290.2035217285156,286.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443016052246094,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.909042273648085e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.318788266275078e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.908922220347448e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0004700410936493,287.82427978515625,294.1499938964844,289.3644104003906,288.1583557128906,290.19781494140625,290.0233459472656,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095661163330078,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.909042273648085e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.318788266275078e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.908922220347448e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0004700410936493,287.82427978515625,294.1499938964844,289.3644104003906,288.1583557128906,290.19781494140625,290.0233459472656,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095661163330078,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.407699690200388e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.906780906021596e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.317118434002623e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.906661580316722e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0004699338460341,287.8221740722656,294.1499938964844,289.3219299316406,288.1405334472656,290.1902160644531,289.9421081542969,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928398609161377,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
