time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.405070159118624e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.904011676553635e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.315073162317276e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.903893078444526e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0004698025004472,287.8200378417969,294.1499938964844,289.2796325683594,288.1227111816406,290.1822814941406,289.86590576171875,286.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.7653398513793945,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.398288239026442e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.896869596559554e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,7.309797365451232e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.896752453641966e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004694637027569,287.81561279296875,294.1499938964844,289.195556640625,288.087158203125,290.1654968261719,289.7264404296875,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451502323150635,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.398288239026442e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.896869596559554e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,7.309797365451232e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.896752453641966e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004694637027569,287.81561279296875,294.1499938964844,289.195556640625,288.087158203125,290.1654968261719,289.7264404296875,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451502323150635,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.887542546493933e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.302909216377884e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.887426858767868e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.0004690212954301,287.8110656738281,294.1499938964844,289.11248779296875,288.0516052246094,290.1475524902344,289.6014099121094,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153496265411377,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.887542546493933e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.302909216377884e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.887426858767868e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.0004690212954301,287.8110656738281,294.1499938964844,289.11248779296875,288.0516052246094,290.1475524902344,289.6014099121094,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153496265411377,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.378563845530152e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.876098192762583e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.294456008821726e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.875984687823802e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004684784507844,287.8063659667969,294.1499938964844,289.0306396484375,288.0159606933594,290.12847900390625,289.4880676269531,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870462417602539,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.378563845530152e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.876098192762583e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.294456008821726e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.875984687823802e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004684784507844,287.8063659667969,294.1499938964844,289.0306396484375,288.0159606933594,290.12847900390625,289.4880676269531,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870462417602539,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.365868754684924e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.862729348242284e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,7.284581806743518e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.862616570899264e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,0.0004678442783188,287.80157470703125,294.1499938964844,288.95025634765625,287.9800720214844,290.1083374023437,289.3843688964844,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601587295532227,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.365868754684924e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.862729348242284e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,7.284581806743518e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.862616570899264e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,0.0004678442783188,287.80157470703125,294.1499938964844,288.95025634765625,287.9800720214844,290.1083374023437,289.3843688964844,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601587295532227,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.358919487567618e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.855411190073936e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.27917649783194e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.85529986792244e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0004674971569329,287.79913330078125,294.1499938964844,288.91070556640625,287.9620361328125,290.097900390625,289.3355712890625,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.4721760749816895,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.351622429676354e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.847727051237598e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.273501250892878e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.847616456681862e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0004671326605603,287.7966613769531,294.1499938964844,288.8716125488281,287.9439392089844,290.0871887207031,289.28863525390625,286.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.345961570739746,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.3368005764205e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.832118666963652e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.261972496053204e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.83200952759944e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0004663922882173,287.7918395996094,294.1499938964844,288.79791259765625,287.90887451171875,290.0659484863281,289.20318603515625,286.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112204074859619,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.336163202533498e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.831447823671624e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,7.261477003339678e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.831338684307413e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004663604777306,287.7916564941406,294.1499938964844,288.7948913574219,287.90740966796875,290.0650634765625,289.1997375488281,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.102700710296631,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.814272925723344e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,7.248791371239349e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.814164513954891e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0004655457742046,287.7865600585937,294.1499938964844,288.7203674316406,287.87042236328125,290.0420227050781,289.1167907714844,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871043205261232,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.814272925723344e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,7.248791371239349e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.814164513954891e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0004655457742046,287.7865600585937,294.1499938964844,288.7203674316406,287.87042236328125,290.0420227050781,289.1167907714844,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871043205261232,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.796576341614129e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.23572084098123e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.79647011263296e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004647063324227,287.7814025878906,294.1499938964844,288.6482849121094,287.8329162597656,290.0181579589844,289.0390625,286.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650140047073364,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.796576341614129e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.23572084098123e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.79647011263296e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004647063324227,287.7814025878906,294.1499938964844,288.6482849121094,287.8329162597656,290.0181579589844,289.0390625,286.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650140047073364,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.286074782721698e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.778701496543364e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.222518615890294e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.778596722753718e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.00046385845053,287.77618408203125,294.1499938964844,288.57891845703125,287.7947998046875,289.9934997558594,288.9660949707031,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4392430782318115,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.286074782721698e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.778701496543364e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.222518615890294e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.778596722753718e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.00046385845053,287.77618408203125,294.1499938964844,288.57891845703125,287.7947998046875,289.9934997558594,288.9660949707031,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4392430782318115,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.277614299207926e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.769792086444796e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,7.215938239824027e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.769688040250912e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,0.000463435833808,287.7735595703125,294.1499938964844,288.5453186035156,287.7755126953125,289.9808959960937,288.9312438964844,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.337331295013428,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.269214933738112e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.760946704773232e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.209405157482252e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.760843386175112e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0004630162438843,287.7709045410156,294.1499938964844,288.5124816894531,287.75604248046875,289.9681396484375,288.8974609375,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2376179695129395,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.74356007645838e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.196563092293218e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.74345821305178e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0004621915286406,287.7655944824219,294.1499938964844,288.4491882324219,287.716552734375,289.942138671875,288.83282470703125,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044529914855957,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.74356007645838e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.196563092293218e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.74345821305178e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0004621915286406,287.7655944824219,294.1499938964844,288.4491882324219,287.716552734375,289.942138671875,288.83282470703125,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044529914855957,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.726740245241672e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.184140122262761e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.726639109430836e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.0004613936471287,287.7602233886719,294.1499938964844,288.38934326171875,287.67626953125,289.91552734375,288.77203369140625,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859350681304932,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.726740245241672e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.184140122262761e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.726639109430836e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.0004613936471287,287.7602233886719,294.1499938964844,288.38934326171875,287.67626953125,289.91552734375,288.77203369140625,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859350681304932,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.22144390642643e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.710640733828768e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,7.172249024733901e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.710541780805217e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004606299917213,287.7548217773437,294.1499938964844,288.3331604003906,287.6351318359375,289.8884582519531,288.7148742675781,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6814451217651367,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.22144390642643e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.710640733828768e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,7.172249024733901e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.710541780805217e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004606299917213,287.7548217773437,294.1499938964844,288.3331604003906,287.6351318359375,289.8884582519531,288.7148742675781,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6814451217651367,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.695381595520304e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.160978566389531e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,9.695284097688273e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004599061794579,287.7493896484375,294.1499938964844,288.2809143066406,287.5930480957031,289.8609313964844,288.6612243652344,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510202646255493,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.695381595520304e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.160978566389531e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,9.695284097688273e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004599061794579,287.7493896484375,294.1499938964844,288.2809143066406,287.5930480957031,289.8609313964844,288.6612243652344,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510202646255493,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.200035856338218e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.688096906756982e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.155597995733842e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.687999408924952e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0004595606296788,287.7466735839844,294.1499938964844,288.2563171386719,287.5716552734375,289.8470458984375,288.6356506347656,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4268791675567627,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.193348523695022e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.681054507382214e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,7.150397141231224e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.680958464741708e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,0.0004592266050167,287.74395751953125,294.1499938964844,288.2327880859375,287.54998779296875,289.83306884765625,288.61090087890625,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345000505447388,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,9.66773077379912e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.14055568096228e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.667635458754376e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0004585945862345,287.7384948730469,294.1499938964844,288.1890563964844,287.505859375,289.8049011230469,288.5638122558594,286.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.1852729320526123,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,9.66773077379912e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.14055568096228e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.667635458754376e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0004585945862345,287.7384948730469,294.1499938964844,288.1890563964844,287.505859375,289.8049011230469,288.5638122558594,286.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.1852729320526123,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.16905773920007e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.655475150793792e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,7.131503662094474e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.655381290940568e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0004580132372211,287.7330017089844,294.1499938964844,288.1499938964844,287.4605712890625,289.7765808105469,288.5198669433594,286.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835165614779726e-09,0.0009770725155249,-0.0073922486044466,0.0,0.0,0.0,-0.0063910200260579,60.0,2.030494213104248,-0.0,-6.509019101486048e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.16905773920007e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.655475150793792e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,7.131503662094474e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.655381290940568e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0004580132372211,287.7330017089844,294.1499938964844,288.1499938964844,287.4605712890625,289.7765808105469,288.5198669433594,286.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835165614779726e-09,0.0009770725155249,-0.0073922486044466,0.0,0.0,0.0,-0.0063910200260579,60.0,2.030494213104248,-0.0,-6.509019101486048e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.646726539358497e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.646634134696797e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.0004575982457026,287.7275085449219,294.1499938964844,288.11572265625,287.4170227050781,289.7481384277344,288.47882080078125,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8816053867340088,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.646726539358497e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.646634134696797e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.0004575982457026,287.7275085449219,294.1499938964844,288.11572265625,287.4170227050781,289.7481384277344,288.47882080078125,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8816053867340088,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.643535304348916e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,7.122685201466084e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.64344435487874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004574469057843,287.7220153808594,294.1499938964844,288.08612060546875,287.3780822753906,289.7196350097656,288.4398193359375,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419062824194043e-09,0.0009758612141013,-0.0070211929269135,0.0,0.0,0.0,-0.0063208159990608,60.0,1.742523431777954,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.643535304348916e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,7.122685201466084e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.64344435487874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004574469057843,287.7220153808594,294.1499938964844,288.08612060546875,287.3780822753906,289.7196350097656,288.4398193359375,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419062824194043e-09,0.0009758612141013,-0.0070211929269135,0.0,0.0,0.0,-0.0063208159990608,60.0,1.742523431777954,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
