time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.158020839095116e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.643851808505131e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,7.122918759705499e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.643761586630716e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004574619233608,287.7192687988281,294.1499938964844,288.0729675292969,287.3602294921875,289.70538330078125,288.4208679199219,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567575910013e-09,0.0009758924134075,-0.0070307864807546,0.0,0.0,0.0,-0.0063226306810975,60.0,1.6770895719528198,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,9.159468754660338e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.645376849221066e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,7.124045077944174e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.645285899750888e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004575342463795,287.7165222167969,294.1499938964844,288.0609130859375,287.3434143066406,289.691162109375,288.40216064453125,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635218806196463e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6143213510513306,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,9.165662049781532e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.651898290030658e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.128861761884764e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.651808795752004e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,0.0004578435909934,287.71099853515625,294.1499938964844,288.0398254394531,287.3128662109375,289.66278076171875,288.3652648925781,287.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522730760153e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,1.4964369535446167,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,9.165662049781532e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.651898290030658e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.128861761884764e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.651808795752004e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,0.0004578435909934,287.71099853515625,294.1499938964844,288.0398254394531,287.3128662109375,289.66278076171875,288.3652648925781,287.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522730760153e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,1.4964369535446167,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.662863158155233e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.136960630305111e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.6627751190681e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.0004583637346513,287.7054748535156,294.1499938964844,288.0226745605469,287.2861328125,289.634521484375,288.3287658691406,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3883287906646729,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.662863158155233e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.136960630305111e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.6627751190681e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.0004583637346513,287.7054748535156,294.1499938964844,288.0226745605469,287.2861328125,289.634521484375,288.3287658691406,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3883287906646729,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.678098285803571e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.148213626351207e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.6780109743122e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.000459086470073,287.699951171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6064758300781,288.2926025390625,287.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2893425226211548,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.678098285803571e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.148213626351207e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.6780109743122e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.000459086470073,287.699951171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6064758300781,288.2926025390625,287.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2893425226211548,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.697450150270016e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,7.162505789892748e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.697363566374406e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0004600044048856,287.6944274902344,294.1499938964844,287.9991455078125,287.2431945800781,289.57861328125,288.2568054199219,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1988661289215088,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.697450150270016e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,7.162505789892748e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.697363566374406e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0004600044048856,287.6944274902344,294.1499938964844,287.9991455078125,287.2431945800781,289.57861328125,288.2568054199219,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1988661289215088,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.21952014323324e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.708612924441697e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,7.17075090506114e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.708526340546086e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,0.000460533919977,287.691650390625,294.1499938964844,287.99530029296875,287.2344970703125,289.5648193359375,288.2391662597656,287.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1566568613052368,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.231025615008548e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.720728849060832e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.179700332926586e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.720643720356748e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004611086915247,287.6889038085937,294.1499938964844,287.99224853515625,287.2265319824219,289.55108642578125,288.22174072265625,287.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1163729429244995,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.25660933717154e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.74766953731887e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.199597894214094e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.747585136210546e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.00046238664072,287.683349609375,294.1499938964844,287.9883117675781,287.21270751953125,289.5238342285156,288.1878967285156,287.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920683945358e-09,0.0009863870218396,-0.0102466652169823,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0412907600402832,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.25660933717154e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.74766953731887e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.199597894214094e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.747585136210546e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.00046238664072,287.683349609375,294.1499938964844,287.9883117675781,287.21270751953125,289.5238342285156,288.1878967285156,287.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920683945358e-09,0.0009863870218396,-0.0102466652169823,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0412907600402832,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.28529625525698e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.777877858141436e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.221910345833749e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.777794184628874e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004638195969164,287.6778259277344,294.1499938964844,287.9870300292969,287.2015380859375,289.4969482421875,288.1559753417969,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302015554999815e-09,0.0009894421091303,-0.0111827496439218,0.0,0.0,0.0,-0.0071081994101405,60.0,0.9731670618057252,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.28529625525698e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.777877858141436e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.221910345833749e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.777794184628874e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004638195969164,287.6778259277344,294.1499938964844,287.9870300292969,287.2015380859375,289.4969482421875,288.1559753417969,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302015554999815e-09,0.0009894421091303,-0.0111827496439218,0.0,0.0,0.0,-0.0071081994101405,60.0,0.9731670618057252,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.810820483835414e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.246241148095578e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.810736810322852e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0004653822397813,287.6722717285156,294.1499938964844,287.9882202148437,287.1927185058594,289.470458984375,288.126708984375,287.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019828552832449e-09,0.0009927737992256,-0.0122035471722483,0.0,0.0,0.0,-0.0073013543151319,60.0,0.9114624857902528,-0.0,-6.719940159882756e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.810820483835414e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.246241148095578e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.810736810322852e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0004653822397813,287.6722717285156,294.1499938964844,287.9882202148437,287.1927185058594,289.470458984375,288.126708984375,287.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019828552832449e-09,0.0009927737992256,-0.0122035471722483,0.0,0.0,0.0,-0.0073013543151319,60.0,0.9114624857902528,-0.0,-6.719940159882756e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.34978379518725e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.845785825746134e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,7.27206643205136e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.845703607425094e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.000467040867079,287.666748046875,294.1499938964844,287.9916076660156,287.1860656738281,289.4443664550781,288.10089111328125,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433403060806086e-09,0.0009963102638721,-0.0132870450615882,0.0,0.0,0.0,-0.0075063807889819,60.0,0.8556996583938599,-0.0,-6.76790676834571e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.34978379518725e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.845785825746134e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,7.27206643205136e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.845703607425094e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.000467040867079,287.666748046875,294.1499938964844,287.9916076660156,287.1860656738281,289.4443664550781,288.10089111328125,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433403060806086e-09,0.0009963102638721,-0.0132870450615882,0.0,0.0,0.0,-0.0075063807889819,60.0,0.8556996583938599,-0.0,-6.76790676834571e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.366853191750124e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.863761079031974e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,7.285342871909961e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.863678860710934e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,0.0004678935219999,287.6639709472656,294.1499938964844,287.9940490722656,287.1834716796875,289.4315185546875,288.0895080566406,287.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646012102289433e-09,0.0009981283219531,-0.0138440281152725,0.0,0.0,0.0,-0.0076117804273962,60.0,0.8299592733383179,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.38408775255084e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.881910227704792e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.298747368622571e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.881828009383752e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,0.0004687544715125,287.66119384765625,294.1499938964844,287.9969482421875,287.1813049316406,289.41876220703125,288.0792236328125,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860684382241743e-09,0.0009999639587476,-0.0144064044579863,0.0,0.0,0.0,-0.0077182026579976,60.0,0.8087618947029114,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.418602712685242e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.918255818774924e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,7.325592741835862e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.918175055645406e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,0.0004704785533249,287.6556701660156,294.1499938964844,288.0039978027344,287.1781921386719,289.39361572265625,288.06201171875,287.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290589382729195e-09,0.0010036401217803,-0.0155325811356306,0.0,0.0,0.0,-0.00793132558465,60.0,0.7986363768577576,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.418602712685242e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.918255818774924e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,7.325592741835862e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.918175055645406e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,0.0004704785533249,287.6556701660156,294.1499938964844,288.0039978027344,287.1781921386719,289.39361572265625,288.06201171875,287.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290589382729195e-09,0.0010036401217803,-0.0155325811356306,0.0,0.0,0.0,-0.00793132558465,60.0,0.7986363768577576,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.452491940464824e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.953942208085208e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,7.351949898293242e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.953862172551452e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0004721713485196,287.6501159667969,294.1499938964844,288.01251220703125,287.1765441894531,289.36895751953125,288.049560546875,287.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712693956245631e-09,0.0010072495788335,-0.0166382696479558,0.0,0.0,0.0,-0.00814058072865,60.0,0.7919760346412659,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.452491940464824e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.953942208085208e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,7.351949898293242e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.953862172551452e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0004721713485196,287.6501159667969,294.1499938964844,288.01251220703125,287.1765441894531,289.36895751953125,288.049560546875,287.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712693956245631e-09,0.0010072495788335,-0.0166382696479558,0.0,0.0,0.0,-0.00814058072865,60.0,0.7919760346412659,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.9883385701105e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,7.377355359494686e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.988259262172504e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004738029965665,287.64459228515625,294.1499938964844,288.0222473144531,287.1760559082031,289.3448486328125,288.0417785644531,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7863590717315674,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.9883385701105e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,7.377355359494686e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.988259262172504e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004738029965665,287.64459228515625,294.1499938964844,288.0222473144531,287.1760559082031,289.3448486328125,288.0417785644531,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7863590717315674,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.516497812001036e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001002134376903,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,7.401732727885246e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0001002126518869,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004753686371259,287.6390991210937,294.1499938964844,288.032958984375,287.1764831542969,289.3212585449219,288.0383605957031,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509922461679253e-09,0.0010140667436644,-0.0187264122068882,0.0,0.0,0.0,-0.0085358023643493,60.0,0.7813757061958313,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.516497812001036e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001002134376903,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,7.401732727885246e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0001002126518869,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004753686371259,287.6390991210937,294.1499938964844,288.032958984375,287.1764831542969,289.3212585449219,288.0383605957031,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509922461679253e-09,0.0010140667436644,-0.0187264122068882,0.0,0.0,0.0,-0.0085358023643493,60.0,0.7813757061958313,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.53182388911955e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0001003748257062,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,7.413652929244563e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0001003740399028,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,0.0004761341842822,287.6363220214844,294.1499938964844,288.0386047363281,287.177001953125,289.3096923828125,288.0381774902344,287.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263536155223,0.0,0.0,0.0,-0.0086304312571883,60.0,0.7791119813919067,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.547178342472762e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,0.0001005365193122,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,7.425594958476722e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0001005357335088,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,0.0004769011575262,287.6335754394531,294.1499938964844,288.0444030761719,287.1776428222656,289.2982482910156,288.0389099121094,287.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892054121327874e-09,0.0010173344053328,-0.0197272300720214,0.0,0.0,0.0,-0.0087252408266067,60.0,0.7770041823387146,-0.0,-7.056583228859381e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0001008673134492,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001008665421977,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.000478470348753,287.62811279296875,294.1499938964844,288.05633544921875,287.1792907714844,289.2757568359375,288.0424499511719,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283324248736791e-09,0.0010206800652667,-0.0207519195973873,0.0,0.0,0.0,-0.0089192101731896,60.0,0.7731902599334717,-0.0,-7.103079013859316e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0001008673134492,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001008665421977,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.000478470348753,287.62811279296875,294.1499938964844,288.05633544921875,287.1792907714844,289.2757568359375,288.0424499511719,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283324248736791e-09,0.0010206800652667,-0.0207519195973873,0.0,0.0,0.0,-0.0089192101731896,60.0,0.7731902599334717,-0.0,-7.103079013859316e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,9.611281711841002e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001012115535559,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.475452730432153e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001012107823044,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004801032482646,287.62261962890625,294.1499938964844,288.0685119628906,287.1811218261719,289.2538452148437,288.0488586425781,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690496322572017e-09,0.0010241616982966,-0.0218181833624839,0.0,0.0,0.0,-0.009121062234044,60.0,0.7700121998786926,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,9.611281711841002e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001012115535559,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.475452730432153e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001012107823044,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004801032482646,287.62261962890625,294.1499938964844,288.0685119628906,287.1811218261719,289.2538452148437,288.0488586425781,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690496322572017e-09,0.0010241616982966,-0.0218181833624839,0.0,0.0,0.0,-0.009121062234044,60.0,0.7700121998786926,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001015612142509,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,7.501278741983697e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001015604502754,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004817619046662,287.6171569824219,294.1499938964844,288.0806884765625,287.1829528808594,289.23248291015625,288.0572814941406,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089038203256e-09,0.0010276982793584,-0.022901190444827,0.0,0.0,0.0,-0.0093260975554585,60.0,0.767292857170105,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001015612142509,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,7.501278741983697e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001015604502754,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004817619046662,287.6171569824219,294.1499938964844,288.0806884765625,287.1829528808594,289.23248291015625,288.0572814941406,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089038203256e-09,0.0010276982793584,-0.022901190444827,0.0,0.0,0.0,-0.0093260975554585,60.0,0.767292857170105,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,9.677192429080606e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0001019056217046,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.526716944994405e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.000101904872281,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0004833956481888,287.6117248535156,294.1499938964844,288.0926513671875,287.1845703125,289.2116394042969,288.0672302246094,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648539543151855,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
