time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,9.677192429080606e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0001019056217046,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.526716944994405e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.000101904872281,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0004833956481888,287.6117248535156,294.1499938964844,288.0926513671875,287.1845703125,289.2116394042969,288.0672302246094,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648539543151855,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.692965977592394e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,0.000102071724541,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,7.53898493712768e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,0.0001020709751173,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0004841835761908,287.6090087890625,294.1499938964844,288.09844970703125,287.1851806640625,289.201416015625,288.0726013183594,287.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707943782188977e-09,0.0010328617645427,-0.0244822595268487,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7636719346046448,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.708170546218752e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0001022318319883,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,7.550810551038012e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0001022310825646,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004849430406466,287.6062927246094,294.1499938964844,288.1040954589844,287.1856689453125,289.1913452148437,288.078125,287.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731674394534e-09,0.0010344811016693,-0.0249780565500259,0.0,0.0,0.0,-0.0097193354740738,60.0,0.7624757885932922,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.736078936839476e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0001025257224682,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,7.572517642984167e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0001025249875965,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.0004863371723331,287.60089111328125,294.1499938964844,288.11480712890625,287.18603515625,289.1715393066406,288.08935546875,287.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244926684777056e-08,0.0010374535340815,-0.0258880835026502,0.0,0.0,0.0,-0.0098916599527001,60.0,0.759901225566864,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.736078936839476e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0001025257224682,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,7.572517642984167e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0001025249875965,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.0004863371723331,287.60089111328125,294.1499938964844,288.11480712890625,287.18603515625,289.1715393066406,288.08935546875,287.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244926684777056e-08,0.0010374535340815,-0.0258880835026502,0.0,0.0,0.0,-0.0098916599527001,60.0,0.759901225566864,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,9.759578097146004e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0001027731777867,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,7.590794120915234e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0001027724501909,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,0.0004875109880231,287.59552001953125,294.1499938964844,288.1245422363281,287.1854553222656,289.1522521972656,288.1004943847656,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537587691317183e-08,0.0010399561142548,-0.0266542118042707,0.0,0.0,0.0,-0.0100367460399866,60.0,0.7568267583847046,-0.0,-7.3739286676755e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,9.759578097146004e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0001027731777867,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,7.590794120915234e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0001027724501909,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,0.0004875109880231,287.59552001953125,294.1499938964844,288.1245422363281,287.1854553222656,289.1522521972656,288.1004943847656,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537587691317183e-08,0.0010399561142548,-0.0266542118042707,0.0,0.0,0.0,-0.0100367460399866,60.0,0.7568267583847046,-0.0,-7.3739286676755e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.777670493349432e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001029636987368,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.604865822941065e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.000102962978417,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,0.0004884147201664,287.5901794433594,294.1499938964844,288.133056640625,287.1836853027344,289.1334533691406,288.1110534667969,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.076288391743674e-08,0.0010418827878311,-0.0272439587861299,0.0,0.0,0.0,-0.0101484348997473,60.0,0.7530551552772522,-0.0,-7.401276036489436e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.777670493349432e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001029636987368,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.604865822941065e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.000102962978417,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,0.0004884147201664,287.5901794433594,294.1499938964844,288.133056640625,287.1836853027344,289.1334533691406,288.1110534667969,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.076288391743674e-08,0.0010418827878311,-0.0272439587861299,0.0,0.0,0.0,-0.0101484348997473,60.0,0.7530551552772522,-0.0,-7.401276036489436e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.613913476234302e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001030854764394,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004889958072453,287.5848693847656,294.1499938964844,288.1401062011719,287.18048095703125,289.1151428222656,288.1206359863281,287.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.090768275702203e-08,0.0010431210976094,-0.027622977271676,0.0,0.0,0.0,-0.0102202193811535,60.0,0.7483104467391968,-0.0,-7.418879022225155e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.613913476234302e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001030854764394,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004889958072453,287.5848693847656,294.1499938964844,288.1401062011719,287.18048095703125,289.1151428222656,288.1206359863281,287.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.090768275702203e-08,0.0010431210976094,-0.027622977271676,0.0,0.0,0.0,-0.0102202193811535,60.0,0.7483104467391968,-0.0,-7.418879022225155e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001031210413202,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.616486982442439e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0001031203282764,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,0.0004891611170023,287.5822448730469,294.1499938964844,288.1430053710937,287.1782531738281,289.10614013671875,288.125,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948848050418292e-08,0.0010434732539579,-0.0277307275682687,0.0,0.0,0.0,-0.0102406265214085,60.0,0.745530903339386,-0.0,-7.423887637969528e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,9.793908975552768e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0001031346910167,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,7.617495430167764e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001031339852488,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0004892259021289,287.5796203613281,294.1499938964844,288.1454467773437,287.17559814453125,289.09722900390625,288.1290283203125,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.096493207342064e-08,0.0010436108568683,-0.0277728270739316,0.0,0.0,0.0,-0.0102486014366149,60.0,0.7434023022651672,-0.0,-7.42584518320655e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.79056057985872e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0001030994317261,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,7.614891364937648e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001030987405101,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004890586133114,287.5743713378906,294.1499938964844,288.1488037109375,287.1687927246094,289.0797424316406,288.1357727050781,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923073112678594e-08,0.0010432532289996,-0.0276632606983184,0.0,0.0,0.0,-0.0102278506383299,60.0,0.745614767074585,-0.0,-7.420751302333883e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.79056057985872e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0001030994317261,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,7.614891364937648e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001030987405101,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004890586133114,287.5743713378906,294.1499938964844,288.1488037109375,287.1687927246094,289.0797424316406,288.1357727050781,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923073112678594e-08,0.0010432532289996,-0.0276632606983184,0.0,0.0,0.0,-0.0102278506383299,60.0,0.745614767074585,-0.0,-7.420751302333883e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.779405809240416e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0001029819613904,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,7.606214785482734e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001029812774504,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0004885013913735,287.5692138671875,294.1499938964844,288.1499938964844,287.1598815917969,289.0626220703125,288.1407470703125,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783934634162053e-08,0.0010420636972412,-0.0272990595549345,0.0,0.0,0.0,-0.0101588750258088,60.0,0.7455093264579773,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.779405809240416e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0001029819613904,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,7.606214785482734e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001029812774504,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0004885013913735,287.5692138671875,294.1499938964844,288.1499938964844,287.1598815917969,289.0626220703125,288.1407470703125,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783934634162053e-08,0.0010420636972412,-0.0272990595549345,0.0,0.0,0.0,-0.0101588750258088,60.0,0.7455093264579773,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001027914258884,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,7.592141628265381e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0001027907492243,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0004875976010225,287.5640869140625,294.1499938964844,288.1499938964844,287.1498107910156,289.0458374023437,288.1440124511719,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7437735199928284,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001027914258884,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,7.592141628265381e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0001027907492243,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0004875976010225,287.5640869140625,294.1499938964844,288.1499938964844,287.1498107910156,289.0458374023437,288.1440124511719,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7437735199928284,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001025454912451,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.573977200081572e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0001025448291329,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004864310030825,287.5589904785156,294.1499938964844,288.1499938964844,287.13970947265625,289.0294189453125,288.1460876464844,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7412576079368591,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001025454912451,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.573977200081572e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0001025448291329,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004864310030825,287.5589904785156,294.1499938964844,288.1499938964844,287.13970947265625,289.0294189453125,288.1460876464844,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7412576079368591,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.724803385324776e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.000102406971564,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.563746476080269e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0001024063167278,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0004857739259023,287.5564880371094,294.1499938964844,288.1499938964844,287.1346740722656,289.0213317871094,288.1468200683594,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7398483753204346,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.710559243103488e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0001022569704218,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.552667375421152e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,0.0001022563155856,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0004850623954553,287.5539855957031,294.1499938964844,288.1499938964844,287.129638671875,289.0133361816406,288.1473999023437,287.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925679833600045e-09,0.0010347254574298,-0.0250523090362548,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7383632063865662,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0001019332630676,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,7.528757851105183e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0001019326155073,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0004835268482565,287.5490417480469,294.1499938964844,288.1499938964844,287.1195373535156,288.99755859375,288.1482849121094,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7352176904678345,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0001019332630676,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,7.528757851105183e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0001019326155073,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0004835268482565,287.5490417480469,294.1499938964844,288.1499938964844,287.1195373535156,288.99755859375,288.1482849121094,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7352176904678345,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.000101585741504,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001015851084957,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004818783781956,287.54412841796875,294.1499938964844,288.1499938964844,287.1094665527344,288.982177734375,288.1488037109375,287.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7318872213363647,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.000101585741504,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001015851084957,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004818783781956,287.54412841796875,294.1499938964844,288.1499938964844,287.1094665527344,288.982177734375,288.1488037109375,287.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7318872213363647,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.612749272491784e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.000101226985862,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001012263601296,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0004801765899173,287.539306640625,294.1499938964844,288.1499938964844,287.099365234375,288.9670715332031,288.149169921875,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7284824252128601,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.612749272491784e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.000101226985862,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001012263601296,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0004801765899173,287.539306640625,294.1499938964844,288.1499938964844,287.099365234375,288.9670715332031,288.149169921875,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7284824252128601,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.578609024174511e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0001008674662443,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.450038538081571e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001008668477879,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004784712218679,287.5345153808594,294.1499938964844,288.1499938964844,287.0892639160156,288.95233154296875,288.1494140625,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054952874456e-09,0.0010206627193838,-0.0207459740340709,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7250686883926392,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.578609024174511e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0001008674662443,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.450038538081571e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001008668477879,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004784712218679,287.5345153808594,294.1499938964844,288.1499938964844,287.0892639160156,288.95233154296875,288.1494140625,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054952874456e-09,0.0010206627193838,-0.0207459740340709,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7250686883926392,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.561768092680722e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0001006901293294,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.436940359184518e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.000100689518149,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0004776300047524,287.5321655273437,294.1499938964844,288.1499938964844,287.0841979980469,288.945068359375,288.1495056152344,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071162405087762e-09,0.0010188678279519,-0.0201962981373071,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7233790755271912,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.545319335302338e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,0.0001005169106065,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.424146315315738e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.000100516306702,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004768083454109,287.5298156738281,294.1499938964844,288.1499938964844,287.07916259765625,288.9378967285156,288.1495666503906,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866151285895741e-09,0.0010171148460358,-0.0196593888103961,0.0,0.0,0.0,-0.0087124099954962,60.0,0.7217190265655518,-0.0,-7.053510842069954e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0001001838536467,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001001832570182,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0004752284730784,287.525146484375,294.1499938964844,288.1499938964844,287.0690612792969,288.9237670898437,288.1496887207031,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471953722415492e-09,0.0010137440403923,-0.0186269674450159,0.0,0.0,0.0,-0.0085169887170195,60.0,0.7184993028640747,-0.0,-7.006831737044197e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0001001838536467,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001001832570182,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0004752284730784,287.525146484375,294.1499938964844,288.1499938964844,287.0690612792969,288.9237670898437,288.1496887207031,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471953722415492e-09,0.0010137440403923,-0.0186269674450159,0.0,0.0,0.0,-0.0085169887170195,60.0,0.7184993028640747,-0.0,-7.006831737044197e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.98738396447152e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.37664959160611e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.987325029214844e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0004737579147331,287.52056884765625,294.1499938964844,288.1499938964844,287.0589294433594,288.90997314453125,288.1497802734375,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050227923308285e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7154535055160522,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.98738396447152e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.37664959160611e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.987325029214844e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0004737579147331,287.52056884765625,294.1499938964844,288.1499938964844,287.0589294433594,288.90997314453125,288.1497802734375,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050227923308285e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7154535055160522,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.457214764552192e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.958911687135696e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.958854207070544e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,0.0004724073223769,287.5160217285156,294.1499938964844,288.1499938964844,287.048828125,288.8964233398437,288.1498107910156,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7126076817512512,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.457214764552192e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.958911687135696e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.958854207070544e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,0.0004724073223769,287.5160217285156,294.1499938964844,288.1499938964844,287.048828125,288.8964233398437,288.1498107910156,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7126076817512512,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
