time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.933169349096715e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,7.336607086472213e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,9.933112596627323e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004711862420663,287.51153564453125,294.1499938964844,288.1499938964844,287.0387268066406,288.8831481933594,288.1498718261719,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7099706530570984,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.933169349096715e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,7.336607086472213e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,9.933112596627323e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004711862420663,287.51153564453125,294.1499938964844,288.1499938964844,287.0387268066406,288.8831481933594,288.1498718261719,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7099706530570984,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.421486902283505e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.921289165504275e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,7.327832281589508e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.921232413034886e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0004706226754933,287.5093078613281,294.1499938964844,288.1499938964844,287.0336608886719,288.8766174316406,288.1498718261719,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7087372541427612,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.410736674908549e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.909968503052367e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.319470751099288e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.90991247817874e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0004700856807176,287.5071105957031,294.1499938964844,288.1499938964844,287.0285949707031,288.8701477050781,288.14990234375,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7075586318969727,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.389819024363533e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.88794126897119e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.887885971693322e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0004690407949965,287.50274658203125,294.1499938964844,288.1499938964844,287.0184631347656,288.857421875,288.14990234375,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7053006291389465,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.389819024363533e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.88794126897119e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.887885971693322e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0004690407949965,287.50274658203125,294.1499938964844,288.1499938964844,287.0184631347656,288.857421875,288.14990234375,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7053006291389465,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.865746687864883e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,7.286808249773458e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.865692118182778e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0004679879930336,287.4984130859375,294.1499938964844,288.1499938964844,287.0083312988281,288.84490966796875,288.1499328613281,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7031070590019226,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.865746687864883e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,7.286808249773458e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.865692118182778e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0004679879930336,287.4984130859375,294.1499938964844,288.1499938964844,287.0083312988281,288.84490966796875,288.1499328613281,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7031070590019226,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.842670988291502e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,7.269765046657994e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.842617146205156e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0004668933979701,287.494140625,294.1499938964844,288.1499938964844,286.9981994628906,288.83270263671875,288.1499328613281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213118599946e-09,0.0009959590388461,-0.013178919441998,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7009031176567078,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.842670988291502e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,7.269765046657994e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.842617146205156e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0004668933979701,287.494140625,294.1499938964844,288.1499938964844,286.9981994628906,288.83270263671875,288.1499328613281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213118599946e-09,0.0009959590388461,-0.013178919441998,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7009031176567078,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.81871271505952e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.252069190144539e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.818659600568937e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004657569224946,287.48992919921875,294.1499938964844,288.1499938964844,286.9880676269531,288.8207092285156,288.14996337890625,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6986637711524963,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.81871271505952e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.252069190144539e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.818659600568937e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004657569224946,287.48992919921875,294.1499938964844,288.1499938964844,286.9880676269531,288.8207092285156,288.14996337890625,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6986637711524963,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.806451998883858e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.806400339584798e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0004651753697544,287.4878234863281,294.1499938964844,288.1499938964844,286.9830017089844,288.8147888183594,288.14996337890625,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6975287199020386,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.30068563320674e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.794078505365178e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.233874930534512e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.794026846066116e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004645884037017,287.4857482910156,294.1499938964844,288.1499938964844,286.9779357910156,288.8089599609375,288.14996337890625,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6963866949081421,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.769284952199088e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.215562072815374e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,9.769234020495789e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.000463412317913,287.48162841796875,294.1499938964844,288.1499938964844,286.9678039550781,288.7974548339844,288.14996337890625,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6940987706184387,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.769284952199088e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.215562072815374e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,9.769234020495789e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.000463412317913,287.48162841796875,294.1499938964844,288.1499938964844,286.9678039550781,288.7974548339844,288.14996337890625,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6940987706184387,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.744870476424694e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.197530067060143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.744820272317156e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0004622542182914,287.4775695800781,294.1499938964844,288.1499938964844,286.9576416015625,288.7861633300781,288.14996337890625,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6918312907218933,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.744870476424694e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.197530067060143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.744820272317156e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0004622542182914,287.4775695800781,294.1499938964844,288.1499938964844,286.9576416015625,288.7861633300781,288.14996337890625,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6918312907218933,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.72146008280106e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.180238753790036e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.72140987869352e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004611437034327,287.4735717773437,294.1499938964844,288.1499938964844,286.947509765625,288.7751159667969,288.14996337890625,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957501437668043e-09,0.0009836913086473,-0.0094202365726232,0.0,0.0,0.0,-0.0067747202701866,60.0,0.6896247267723083,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.72146008280106e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.180238753790036e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.72140987869352e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004611437034327,287.4735717773437,294.1499938964844,288.1499938964844,286.947509765625,288.7751159667969,288.14996337890625,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957501437668043e-09,0.0009836913086473,-0.0094202365726232,0.0,0.0,0.0,-0.0067747202701866,60.0,0.6896247267723083,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.699557267595084e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,7.16406138963066e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.699508518679067e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0004601047548931,287.4696044921875,294.1499938964844,288.1499938964844,286.9373474121094,288.7642517089844,288.1499938964844,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982645834626725e-09,0.0009814745280891,-0.0087409978732466,0.0,0.0,0.0,-0.006646204739809,60.0,0.6875190734863281,-0.0,-6.567804433643687e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.699557267595084e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,7.16406138963066e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.699508518679067e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0004601047548931,287.4696044921875,294.1499938964844,288.1499938964844,286.9373474121094,288.7642517089844,288.1499938964844,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982645834626725e-09,0.0009814745280891,-0.0087409978732466,0.0,0.0,0.0,-0.006646204739809,60.0,0.6875190734863281,-0.0,-6.567804433643687e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.20120583032258e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.689320722827688e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,7.156500942073762e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.689272701507434e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004596191865857,287.4676208496094,294.1499938964844,288.1499938964844,286.9322814941406,288.7589111328125,288.1499938964844,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804420405998,3.57710683296375e-09,0.0009804384317249,-0.0084235426038503,0.0,0.0,0.0,-0.0065861414186656,60.0,0.6865178942680359,-0.0,-6.55394458703995e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.191974822897464e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.6796007710509e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,7.149321754695848e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,9.679552022134884e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004591580945998,287.4656677246094,294.1499938964844,288.1499938964844,286.9271850585937,288.7536315917969,288.1499938964844,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.462052644565005e-09,0.0009794544894248,-0.0081220781430602,0.0,0.0,0.0,-0.0065291039645671,60.0,0.6855500340461731,-0.0,-6.54079599371471e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.175125160254538e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.66185616562143e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,7.136215572245419e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.661808871896936e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004583163827192,287.4618225097656,294.1499938964844,288.1499938964844,286.9170227050781,288.7431945800781,288.1499938964844,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776616934686,3.252019098454184e-09,0.0009776584338396,-0.0075717424042522,0.0,0.0,0.0,-0.0064249807037413,60.0,0.6837314963340759,-0.0,-6.516827255609314e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.175125160254538e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.66185616562143e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,7.136215572245419e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.661808871896936e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004583163827192,287.4618225097656,294.1499938964844,288.1499938964844,286.9170227050781,288.7431945800781,288.1499938964844,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776616934686,3.252019098454184e-09,0.0009776584338396,-0.0075717424042522,0.0,0.0,0.0,-0.0064249807037413,60.0,0.6837314963340759,-0.0,-6.516827255609314e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.160683111986144e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.646647959016263e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.124982948880643e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.646600665291773e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0004575949860736,287.4579772949219,294.1499938964844,288.1499938964844,286.9068603515625,288.73297119140625,288.1499938964844,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761219262145,3.071994214565165e-09,0.0009761188412085,-0.0071000307798385,0.0,0.0,0.0,-0.006335733924061,60.0,0.6820887923240662,-0.0,-6.496318150084336e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.160683111986144e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.646647959016263e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.124982948880643e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.646600665291773e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0004575949860736,287.4579772949219,294.1499938964844,288.1499938964844,286.9068603515625,288.73297119140625,288.1499938964844,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761219262145,3.071994214565165e-09,0.0009761188412085,-0.0071000307798385,0.0,0.0,0.0,-0.006335733924061,60.0,0.6820887923240662,-0.0,-6.496318150084336e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.148749813903124e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.634081652620809e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.115701009752229e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.634035086492077e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004569988814182,287.4542236328125,294.1499938964844,288.1499938964844,286.8966979980469,288.7229309082031,288.1499938964844,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748495649546,2.9232283260682834e-09,0.0009748466545715,-0.0067102224566042,0.0,0.0,0.0,-0.0062619838863611,60.0,0.6806444525718689,-0.0,-6.479394443204002e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.148749813903124e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.634081652620809e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.115701009752229e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.634035086492077e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004569988814182,287.4542236328125,294.1499938964844,288.1499938964844,286.8966979980469,288.7229309082031,288.1499938964844,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748495649546,2.9232283260682834e-09,0.0009748466545715,-0.0067102224566042,0.0,0.0,0.0,-0.0062619838863611,60.0,0.6806444525718689,-0.0,-6.479394443204002e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.139470057561994e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.62431004154496e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,7.10848398739472e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.62426420301199e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,0.0004565353738144,287.4504699707031,294.1499938964844,288.1499938964844,286.88653564453125,288.7130432128906,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738599765114,2.8075277658246023e-09,0.0009738571825437,-0.0064070522785186,0.0,0.0,0.0,-0.0062046251259744,60.0,0.6793987154960632,-0.0,-6.466247270964233e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.139470057561994e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.62431004154496e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,7.10848398739472e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.62426420301199e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,0.0004565353738144,287.4504699707031,294.1499938964844,288.1499938964844,286.88653564453125,288.7130432128906,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738599765114,2.8075277658246023e-09,0.0009738571825437,-0.0064070522785186,0.0,0.0,0.0,-0.0062046251259744,60.0,0.6793987154960632,-0.0,-6.466247270964233e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.135858999798074e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.620506898500024e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.105674740159884e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.620461787562816e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0004563549882732,287.4486389160156,294.1499938964844,288.1499938964844,286.8814392089844,288.70819091796875,288.1499938964844,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734748164191,2.762495121544361e-09,0.0009734720806591,-0.0062890532426536,0.0,0.0,0.0,-0.0061823003925383,60.0,0.6788537502288818,-0.0,-6.461134205437702e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.132934792432934e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.617427713237704e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.103401003405452e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.617382602300496e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0004562089161481,287.44677734375,294.1499938964844,288.1499938964844,286.8763427734375,288.703369140625,288.1499938964844,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731628233566,2.7260198542933267e-09,0.0009731600875966,-0.0061934762634336,0.0,0.0,0.0,-0.0061642178334295,60.0,0.6783603429794312,-0.0,-6.456993872916429e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.129241516347976e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.61353798629716e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,7.100527727743611e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.613493602955714e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.000456024397863,287.4431457519531,294.1499938964844,288.1499938964844,286.8661804199219,288.69384765625,288.1499938964844,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727684664539,2.679918287284977e-09,0.0009727657889015,-0.0060726758092641,0.0,0.0,0.0,-0.0061413627117872,60.0,0.6775262951850891,-0.0,-6.451762857295762e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.129241516347976e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.61353798629716e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,7.100527727743611e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.613493602955714e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.000456024397863,287.4431457519531,294.1499938964844,288.1499938964844,286.8661804199219,288.69384765625,288.1499938964844,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727684664539,2.679918287284977e-09,0.0009727657889015,-0.0060726758092641,0.0,0.0,0.0,-0.0061413627117872,60.0,0.6775262951850891,-0.0,-6.451762857295762e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.128512465395032e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.612770372768864e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,7.099960930645466e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.612725989427418e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0004559879889711,287.4412536621094,294.1499938964844,288.1499938964844,286.8608703613281,288.68896484375,288.1499938964844,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972690351773,2.670793142200978e-09,0.0009726876742206,-0.0060487650334835,0.0,0.0,0.0,-0.006136838812381,60.0,0.6771895885467529,-0.0,-6.45072759652976e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.128528472501785e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.612787835067138e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.09997329977341e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.612743451725692e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004559888038784,287.43951416015625,294.1499938964844,288.1499938964844,286.8559875488281,288.6844787597656,288.1499938964844,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726917487569,2.6709576772532273e-09,0.0009726890712045,-0.0060491957701742,0.0,0.0,0.0,-0.006136919837445,60.0,0.6769117712974548,-0.0,-6.450746070640889e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.129865793511271e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.614195732865484e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.101013761712238e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.614152077119796e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004560556262731,287.4359436035156,294.1499938964844,288.1483459472656,286.8450622558594,288.6752624511719,288.1499328613281,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728335426189,2.6875408565274483e-09,0.0009728308068588,-0.0060926494188606,0.0,0.0,0.0,-0.0061451410874724,60.0,0.6760526299476624,-0.0,-6.452627587805182e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
