time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.129865793511271e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.614195732865484e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.101013761712238e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.614152077119796e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004560556262731,287.4359436035156,294.1499938964844,288.1483459472656,286.8450622558594,288.6752624511719,288.1499328613281,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728335426189,2.6875408565274483e-09,0.0009728308068588,-0.0060926494188606,0.0,0.0,0.0,-0.0061451410874724,60.0,0.6760526299476624,-0.0,-6.452627587805182e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.132272680290043e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.616729948902504e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.102885865606368e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.61668702075258e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004561758541967,287.4324035644531,294.1499938964844,288.1434936523437,286.832763671875,288.6661682128906,288.1495361328125,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730892488732,2.7174493766324304e-09,0.0009730865713208,-0.0061710192821919,0.0,0.0,0.0,-0.0061599677428603,60.0,0.6735588908195496,-0.0,-6.456021139911172e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.132272680290043e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.616729948902504e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.102885865606368e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.61668702075258e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004561758541967,287.4324035644531,294.1499938964844,288.1434936523437,286.832763671875,288.6661682128906,288.1495361328125,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730892488732,2.7174493766324304e-09,0.0009730865713208,-0.0061710192821919,0.0,0.0,0.0,-0.0061599677428603,60.0,0.6735588908195496,-0.0,-6.456021139911172e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.133858839049935e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.61840050877072e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.104119140421972e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.618358308216556e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0004562551039271,287.4306640625,294.1499938964844,288.1399230957031,286.8260803222656,288.66162109375,288.14910888671875,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732579346746,2.7371738209325262e-09,0.0009732551989145,-0.0062227039597928,0.0,0.0,0.0,-0.0061697456985712,60.0,0.6715996265411377,-0.0,-6.458260060071552e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.135684376815334e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.620322089176624e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.105538679752499e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.620279888622464e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.000456346257124,287.4289245605469,294.1499938964844,288.1356506347656,286.8191223144531,288.6570739746094,288.1485595703125,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734520572237,2.759873218849407e-09,0.000973449263256,-0.0062821828760206,0.0,0.0,0.0,-0.0061809988692402,60.0,0.6692038178443909,-0.0,-6.460836488031418e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.140055044554174e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.62492558755912e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,7.108938007149845e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.624883387004957e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004565645940601,287.4254455566406,294.1499938964844,288.12506103515625,286.8042297363281,288.64801025390625,288.1468200683594,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142559393984357e-09,0.0009739143424667,-0.0064246826805174,0.0,0.0,0.0,-0.0062079587951302,60.0,0.6631052494049072,-0.0,-6.46701181494791e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.140055044554174e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.62492558755912e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,7.108938007149845e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.624883387004957e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004565645940601,287.4254455566406,294.1499938964844,288.12506103515625,286.8042297363281,288.64801025390625,288.1468200683594,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142559393984357e-09,0.0009739143424667,-0.0064246826805174,0.0,0.0,0.0,-0.0062079587951302,60.0,0.6631052494049072,-0.0,-6.46701181494791e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.145309013547376e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.630457498133184e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.113024912541732e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.630416752770544e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0004568270524032,287.4220275878906,294.1499938964844,288.11187744140625,286.7882385253906,288.63885498046875,288.1440734863281,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762792252,2.879638527630845e-09,0.0009744733688421,-0.0065960050560534,0.0,0.0,0.0,-0.0062403716146945,60.0,0.6552196741104126,-0.0,-6.474439828707548e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.145309013547376e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.630457498133184e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.113024912541732e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.630416752770544e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0004568270524032,287.4220275878906,294.1499938964844,288.11187744140625,286.7882385253906,288.63885498046875,288.1440734863281,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762792252,2.879638527630845e-09,0.0009744733688421,-0.0065960050560534,0.0,0.0,0.0,-0.0062403716146945,60.0,0.6552196741104126,-0.0,-6.474439828707548e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.151468839263543e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.636944741941988e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.11781540303491e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.636903268983588e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0004571347380988,287.41864013671875,294.1499938964844,288.0963134765625,286.7712097167969,288.6296081542969,288.1399841308594,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751319885253,2.956310307666854e-09,0.0009751290199346,-0.0067969071678817,0.0,0.0,0.0,-0.006278381217271,60.0,0.6456360220909119,-0.0,-6.483156056447116e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.151468839263543e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.636944741941988e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.11781540303491e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.636903268983588e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0004571347380988,287.41864013671875,294.1499938964844,288.0963134765625,286.7712097167969,288.6296081542969,288.1399841308594,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751319885253,2.956310307666854e-09,0.0009751290199346,-0.0067969071678817,0.0,0.0,0.0,-0.006278381217271,60.0,0.6456360220909119,-0.0,-6.483156056447116e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.158447937807068e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.644293459132314e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.123243995010853e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.644253441365436e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004574833728838,287.415283203125,294.1499938964844,288.07861328125,286.7532043457031,288.6202087402344,288.13458251953125,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758749511092,3.0431888120574513e-09,0.0009758719243109,-0.007024553604424,0.0,0.0,0.0,-0.0063214506953954,60.0,0.6347237229347229,-0.0,-6.493039705901539e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.158447937807068e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.644293459132314e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.123243995010853e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.644253441365436e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004574833728838,287.415283203125,294.1499938964844,288.07861328125,286.7532043457031,288.6202087402344,288.13458251953125,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758749511092,3.0431888120574513e-09,0.0009758719243109,-0.007024553604424,0.0,0.0,0.0,-0.0063214506953954,60.0,0.6347237229347229,-0.0,-6.493039705901539e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.162222704617308e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.648268314776942e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.126179843908176e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.648228297010064e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0004576719074975,287.4136047363281,294.1499938964844,288.06903076171875,286.7438659667969,288.6154479980469,288.1312255859375,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768168002,3.0901809999761554e-09,0.0009762737317942,-0.007147685624659,0.0,0.0,0.0,-0.0063447463326156,60.0,0.6287000775337219,-0.0,-6.49838867161634e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.166197560261936e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.652454173192382e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.129271398298442e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.652414155425504e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0004578704829327,287.4119567871094,294.1499938964844,288.0589904785156,286.7343139648437,288.61065673828125,288.12744140625,287.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139668081075797e-09,0.0009766969596967,-0.0072773550637066,0.0,0.0,0.0,-0.0063692792318761,60.0,0.6223552823066711,-0.0,-6.504023986053653e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.661367948865518e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.135854684747756e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.66132793109864e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0004582933033816,287.4086608886719,294.1499938964844,288.0375671386719,286.71466064453125,288.60089111328125,288.1185913085937,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057333955968e-09,0.0009775981307029,-0.0075535015203058,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6088549494743347,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.661367948865518e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.135854684747756e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.66132793109864e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0004582933033816,287.4086608886719,294.1499938964844,288.0375671386719,286.71466064453125,288.60089111328125,288.1185913085937,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057333955968e-09,0.0009775981307029,-0.0075535015203058,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6088549494743347,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.180079359794036e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.667072299635038e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.140067464206368e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.66703300946392e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0004585638816934,287.4067077636719,294.1499938964844,288.02398681640625,286.7025451660156,288.59490966796875,288.1122741699219,287.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.3125042708803676e-09,0.0009781748522073,-0.0077302283607423,0.0,0.0,0.0,-0.0064549618400633,60.0,0.6001611948013306,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.18380101211369e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.670991130406036e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,7.142962567741051e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.67095184023492e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004587497969623,287.4054260253906,294.1499938964844,288.0146484375,286.6943054199219,288.59088134765625,288.10772705078125,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588454240174315e-09,0.0009785711299628,-0.0078516537323594,0.0,0.0,0.0,-0.0064779352396726,60.0,0.5941845774650574,-0.0,-6.5290130635276e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.68116510193795e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.150476449169219e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.681125811766832e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004592323966789,287.4021911621094,294.1499938964844,287.9903869628906,286.6733703613281,288.5806579589844,288.0950927734375,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791420855384562e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.578676164150238,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.68116510193795e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.150476449169219e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.681125811766832e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004592323966789,287.4021911621094,294.1499938964844,287.9903869628906,286.6733703613281,288.5806579589844,288.0950927734375,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791420855384562e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.578676164150238,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.691862214822322e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.15837741154246e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.691823652246968e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.000459739821963,287.3990173339844,294.1499938964844,287.9649963378906,286.6518859863281,288.57012939453125,288.0802307128906,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056362340275427e-09,0.0009806813905015,-0.0084982961416244,0.0,0.0,0.0,-0.0066002802923321,60.0,0.5622228980064392,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.691862214822322e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.15837741154246e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.691823652246968e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.000459739821963,287.3990173339844,294.1499938964844,287.9649963378906,286.6518859863281,288.57012939453125,288.0802307128906,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056362340275427e-09,0.0009806813905015,-0.0084982961416244,0.0,0.0,0.0,-0.0066002802923321,60.0,0.5622228980064392,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.208833944285288e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.697351924842224e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.162432302720845e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.697313362266868e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004600002430379,287.3974304199219,294.1499938964844,287.9519348144531,286.6409912109375,288.56475830078125,288.0720520019531,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.670554749035659e-09,0.0009812365751713,-0.0086683947592973,0.0,0.0,0.0,-0.0066324630752205,60.0,0.5537528395652771,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.214137389790268e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.702936222311108e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.166557043092325e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.702898387331516e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004602651461027,287.3958740234375,294.1499938964844,287.93865966796875,286.6299743652344,288.559326171875,288.0633544921875,287.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736594589298647e-09,0.0009818013058975,-0.0088414307683706,0.0,0.0,0.0,-0.006665201857686,60.0,0.5451118350028992,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.714307088870557e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.71426925389096e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004608045273926,287.3927307128906,294.1499938964844,287.91162109375,286.60772705078125,288.5482482910156,288.04449462890625,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710581407030994e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5274339914321899,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.714307088870557e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.71426925389096e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004608045273926,287.3927307128906,294.1499938964844,287.91162109375,286.60772705078125,288.5482482910156,288.04449462890625,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710581407030994e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5274339914321899,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.725871495902538e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.183496927609667e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.725834388518706e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004613531054928,287.3896484375,294.1499938964844,287.88409423828125,286.5852355957031,288.536865234375,288.02374267578125,287.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5093112587928772,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.725871495902538e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.183496927609667e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.725834388518706e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004613531054928,287.3896484375,294.1499938964844,287.88409423828125,286.5852355957031,288.536865234375,288.02374267578125,287.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5093112587928772,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.737541404319928e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.737505024531856e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.000461906689452,287.3865966796875,294.1499938964844,287.8562316894531,286.56256103515625,288.5251770019531,288.0011291503906,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.490860641002655,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.737541404319928e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.737505024531856e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.000461906689452,287.3865966796875,294.1499938964844,287.8562316894531,286.56256103515625,288.5251770019531,288.0011291503906,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.490860641002655,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.258103818865492e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.749198943609372e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004624614084605,287.3835754394531,294.1499938964844,287.82830810546875,286.5398254394531,288.5131530761719,287.9768371582031,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4722409546375274,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.258103818865492e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.749198943609372e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004624614084605,287.3835754394531,294.1499938964844,287.82830810546875,286.5398254394531,288.5131530761719,287.9768371582031,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4722409546375274,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.75507718976587e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.205067959148437e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.75504153757356e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004627385060302,287.382080078125,294.1499938964844,287.8143615722656,286.5284729003906,288.5070495605469,287.9642028808594,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4629029333591461,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.760893590282647e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.76085793809034e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.000463014410343,287.380615234375,294.1499938964844,287.80047607421875,286.5171203613281,288.5008850097656,287.9512023925781,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4535756409168243,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.2801456048619e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.772446355782448e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.217896927613765e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.77241070359014e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004635624354705,287.3776550292969,294.1499938964844,287.77294921875,286.4945068359375,288.4883117675781,287.9244384765625,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4350050985813141,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.2801456048619e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.772446355782448e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.217896927613765e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.77241070359014e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004635624354705,287.3776550292969,294.1499938964844,287.77294921875,286.4945068359375,288.4883117675781,287.9244384765625,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4350050985813141,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.780214168131351e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.223634020192549e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.780179243534803e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004639308899641,287.37567138671875,294.1499938964844,287.7545166015625,286.4792175292969,288.4796142578125,287.9056701660156,287.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4224990904331207,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.783836139831692e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.226309389807284e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.783801215235144e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004641027189791,287.3747253417969,294.1499938964844,287.7459716796875,286.4720764160156,288.4754943847656,287.8967590332031,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4166594743728637,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
