time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.79498727247119e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.79495234787464e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004646316810976,287.371826171875,294.1499938964844,287.7196960449219,286.449951171875,288.46240234375,287.86846923828125,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986930251121521,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.79498727247119e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.79495234787464e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004646316810976,287.371826171875,294.1499938964844,287.7196960449219,286.449951171875,288.46240234375,287.86846923828125,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986930251121521,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.805818262975664e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.805784065974876e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004651454801205,287.3689880371094,294.1499938964844,287.6943664550781,286.42822265625,288.4490966796875,287.8398132324219,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532551393838276e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3812138438224792,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.805818262975664e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.805784065974876e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004651454801205,287.3689880371094,294.1499938964844,287.6943664550781,286.42822265625,288.4490966796875,287.8398132324219,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532551393838276e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3812138438224792,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.811094787437467e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.24644196452573e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.811060590436682e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004653957439586,287.3675537109375,294.1499938964844,287.6820983886719,286.4175109863281,288.4423522949219,287.8254699707031,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3727331459522247,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.321734978584573e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.816241799853742e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.25024365237914e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.816207602852955e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004656398959923,287.3661499023437,294.1499938964844,287.670166015625,286.4069519042969,288.4355773925781,287.8111572265625,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3644213378429413,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.331086766906084e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.826055611483751e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.000466107041575,287.36334228515625,294.1499938964844,287.6473083496094,286.3862609863281,288.4218444824219,287.7828063964844,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3484125137329101,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.331086766906084e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.826055611483751e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.000466107041575,287.36334228515625,294.1499938964844,287.6473083496094,286.3862609863281,288.4218444824219,287.7828063964844,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3484125137329101,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.33978517423384e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.835249511525036e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.83521604212001e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0004665415617637,287.360595703125,294.1499938964844,287.6260070800781,286.3662414550781,288.4079895019531,287.75506591796875,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.333341509103775,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.33978517423384e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.835249511525036e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.83521604212001e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0004665415617637,287.360595703125,294.1499938964844,287.6260070800781,286.3662414550781,288.4079895019531,287.75506591796875,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.333341509103775,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.8435215477366e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.270392961800098e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.843488805927336e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004669339687097,287.3578491210937,294.1499938964844,287.6064758300781,286.3469543457031,288.3939819335937,287.7282409667969,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3193399608135223,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.8435215477366e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.270392961800098e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.843488805927336e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004669339687097,287.3578491210937,294.1499938964844,287.6064758300781,286.3469543457031,288.3939819335937,287.7282409667969,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3193399608135223,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.354473149869592e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.850716014625505e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.85068327281624e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004672752111218,287.35516357421875,294.1499938964844,287.5888977050781,286.3285217285156,288.3799133300781,287.70263671875,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3065526187419891,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.354473149869592e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.850716014625505e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.85068327281624e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004672752111218,287.35516357421875,294.1499938964844,287.5888977050781,286.3285217285156,288.3799133300781,287.70263671875,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3065526187419891,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.853856317931786e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.278025441337377e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.853823576122522e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004674241936299,287.35382080078125,294.1499938964844,287.5809020996094,286.3196716308594,288.37286376953125,287.6903686523437,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3006550073623657,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.856648102868348e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,7.280087447725236e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.856616088654846e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004675566160585,287.3525085449219,294.1499938964844,287.573486328125,286.31103515625,288.36578369140625,287.67852783203125,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2951202690601349,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.364321158500388e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.861086437013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.86105515039526e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004677671822719,287.349853515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3516845703125,287.6561889648437,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2851931750774383,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.364321158500388e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.861086437013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.86105515039526e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004677671822719,287.349853515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3516845703125,287.6561889648437,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2851931750774383,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.863381274044514e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.285060564754531e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.863349987426771e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.000467876001494,287.3478698730469,294.1499938964844,287.5522766113281,286.2828369140625,288.3409729003906,287.6405334472656,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.278702974319458,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.3669950729236e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.863901505013928e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.285445462912321e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.863870218396188e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.000467900710646,287.3472595214844,294.1499938964844,287.54998779296875,286.2792663574219,288.3376159667969,287.63580322265625,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2768495678901672,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.865545143838972e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.865514584816992e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004679786798078,287.3446960449219,294.1499938964844,287.5417785644531,286.2650451660156,288.3236083984375,287.6176147460937,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2701535224914551,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.865545143838972e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.865514584816992e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004679786798078,287.3446960449219,294.1499938964844,287.5417785644531,286.2650451660156,288.3236083984375,287.6176147460937,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2701535224914551,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.369679173687472e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.866728214547038e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.86669765552506e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.0004680347919929,287.3421630859375,294.1499938964844,287.5351867675781,286.25177001953125,288.30975341796875,287.6017150878906,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2648074328899383,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.369679173687472e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.866728214547038e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.86669765552506e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.0004680347919929,287.3421630859375,294.1499938964844,287.5351867675781,286.25177001953125,288.30975341796875,287.6017150878906,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2648074328899383,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.867148037301376e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.287842890946195e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.867118205875158e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004680547281168,287.34088134765625,294.1499938964844,287.5325012207031,286.2455139160156,288.3028869628906,287.5945129394531,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2625330686569214,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.867441258393228e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.867410699371248e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004680686106439,287.3396301269531,294.1499938964844,287.5301513671875,286.23944091796875,288.2960510253906,287.5878295898437,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2605297565460205,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.370572661282496e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.867668995866552e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.288227789103985e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.867639164440334e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004680794372688,287.337158203125,294.1499938964844,287.52655029296875,286.2279052734375,288.2825012207031,287.5758972167969,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2572714984416961,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.370572661282496e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.867668995866552e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.288227789103985e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.867639164440334e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004680794372688,287.337158203125,294.1499938964844,287.52655029296875,286.2279052734375,288.2825012207031,287.5758972167969,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2572714984416961,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.370360930915922e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.867446351563558e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.86741652013734e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004680688725784,287.334716796875,294.1499938964844,287.52423095703125,286.2171325683594,288.2691650390625,287.5658264160156,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2549547851085663,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.370360930915922e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.867446351563558e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.86741652013734e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004680688725784,287.334716796875,294.1499938964844,287.52423095703125,286.2171325683594,288.2691650390625,287.5658264160156,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2549547851085663,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.866760956356302e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.866731852525844e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004680363635998,287.3323059082031,294.1499938964844,287.5231018066406,286.20703125,288.2560119628906,287.557373046875,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2534550130367279,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.866760956356302e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.866731852525844e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004680363635998,287.3323059082031,294.1499938964844,287.5231018066406,286.20703125,288.2560119628906,287.557373046875,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2534550130367279,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.865629544947296e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.86560044111684e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004679826961364,287.3299255371094,294.1499938964844,287.5230407714844,286.1975402832031,288.2431030273437,287.550537109375,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.252749890089035,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.865629544947296e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.86560044111684e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004679826961364,287.3299255371094,294.1499938964844,287.5230407714844,286.1975402832031,288.2431030273437,287.550537109375,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.252749890089035,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.864898311207072e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.864869934972376e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0004679480334743,287.3287658691406,294.1499938964844,287.5233764648437,286.1929931640625,288.2367248535156,287.5477294921875,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2526774108409881,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.86405211733654e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.285556057468057e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.864023741101846e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.0004679078992921,287.3276062011719,294.1499938964844,287.52392578125,286.1885681152344,288.2304382324219,287.5452880859375,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2527623474597931,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.862012666417286e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.284049934241921e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.86198429018259e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004678111290559,287.3252868652344,294.1499938964844,287.5256652832031,286.1800537109375,288.218017578125,287.5413818359375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2533810138702392,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.862012666417286e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.284049934241921e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.86198429018259e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004678111290559,287.3252868652344,294.1499938964844,287.5256652832031,286.1800537109375,288.218017578125,287.5413818359375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2533810138702392,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.859984857030212e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.28255181456916e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.85995720839128e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004677149408962,287.3233642578125,294.1499938964844,287.5276794433594,286.1732177734375,288.2077941894531,287.5390319824219,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2543022036552429,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
