time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.362871060147882e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.859558485914022e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.282236765604466e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.859530837275088e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.000467694713734,287.322998046875,294.1499938964844,287.5281066894531,286.17193603515625,288.20587158203125,287.5386962890625,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2545191645622253,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.856663382379338e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.856635733740404e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004675574018619,287.3207397460937,294.1499938964844,287.5311889648437,286.16412353515625,288.1939697265625,287.5370483398437,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2560993731021881,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.856663382379338e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.856635733740404e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004675574018619,287.3207397460937,294.1499938964844,287.5311889648437,286.16412353515625,288.1939697265625,287.5370483398437,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2560993731021881,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.853342635324223e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.853315714281052e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004673998919315,287.3185119628906,294.1499938964844,287.53472900390625,286.1565246582031,288.1823425292969,287.5364074707031,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514403156325898e-09,0.0009970040991902,-0.0134992450475692,0.0,0.0,0.0,-0.007546542212367,60.0,0.2580622434616089,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.853342635324223e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.853315714281052e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004673998919315,287.3185119628906,294.1499938964844,287.53472900390625,286.1565246582031,288.1823425292969,287.5364074707031,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514403156325898e-09,0.0009970040991902,-0.0134992450475692,0.0,0.0,0.0,-0.007546542212367,60.0,0.2580622434616089,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.851532377069816e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.276309042936191e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.851505456026644e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004673140065278,287.3174133300781,294.1499938964844,287.5366516113281,286.1528015136719,288.1766357421875,287.53643798828125,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2591632008552551,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.84961079666391e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,7.274889503605664e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.849583875620738e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004672228533308,287.3163146972656,294.1499938964844,287.5386657714844,286.14910888671875,288.1710205078125,287.5366516113281,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2603261172771454,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.845448948908596e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.271816139109433e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.845422755461186e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004670254420489,287.31414794921875,294.1499938964844,287.5428466796875,286.1417541503906,288.15997314453125,287.53765869140625,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420905502262485e-09,0.0009962045587599,-0.0132543025538325,0.0,0.0,0.0,-0.007500191219151,60.0,0.2627975642681122,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.845448948908596e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.271816139109433e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.845422755461186e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004670254420489,287.31414794921875,294.1499938964844,287.5428466796875,286.1417541503906,288.15997314453125,287.53765869140625,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420905502262485e-09,0.0009962045587599,-0.0132543025538325,0.0,0.0,0.0,-0.007500191219151,60.0,0.2627975642681122,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.840942948358132e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.840917482506484e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.000466811703518,287.31201171875,294.1499938964844,287.5471496582031,286.13446044921875,288.1491394042969,287.5391540527344,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2653893530368805,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.840942948358132e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.840917482506484e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.000466811703518,287.31201171875,294.1499938964844,287.5471496582031,286.13446044921875,288.1491394042969,287.5391540527344,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2653893530368805,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.836057142820208e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.26487924112007e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.83603167696856e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004665799497161,287.3099060058594,294.1499938964844,287.551513671875,286.1270751953125,288.1385803222656,287.5411376953125,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2680463194847107,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.836057142820208e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.26487924112007e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.83603167696856e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004665799497161,287.3099060058594,294.1499938964844,287.551513671875,286.1270751953125,288.1385803222656,287.5411376953125,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2680463194847107,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.830842463998124e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.261028076754883e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.830817725742236e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.000466332596261,287.3078308105469,294.1499938964844,287.5557556152344,286.1195678710937,288.1282653808594,287.5435485839844,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706808745861053,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.830842463998124e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.261028076754883e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.830817725742236e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.000466332596261,287.3078308105469,294.1499938964844,287.5557556152344,286.1195678710937,288.1282653808594,287.5435485839844,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706808745861053,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.828123438637704e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.259019184857607e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.828097972786054e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004662036080844,287.3067932128906,294.1499938964844,287.5578308105469,286.1157531738281,288.12322998046875,287.5448913574219,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2719618380069732,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.825337474467231e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.256961544044316e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.825312008615585e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0004660714475903,287.3057861328125,294.1499938964844,287.559814453125,286.1118469238281,288.1182556152344,287.5462951660156,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2732059061527252,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.819589467952028e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.81956472969614e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004657988029066,287.3037414550781,294.1499938964844,287.56353759765625,286.1038818359375,288.10845947265625,287.5491638183594,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2755506634712219,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.819589467952028e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.81956472969614e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004657988029066,287.3037414550781,294.1499938964844,287.56353759765625,286.1038818359375,288.10845947265625,287.5491638183594,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2755506634712219,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.31972754187882e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.814125951379538e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.248680776683614e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.814101940719412e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004655396332964,287.3019104003906,294.1499938964844,287.56658935546875,286.0962219238281,288.09967041015625,287.5519104003906,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2774735391139984,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.81364428298548e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.24832498235628e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.813620272325352e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004655168158933,287.3017578125,294.1499938964844,287.5668334960937,286.0955505371094,288.09893798828125,287.5521240234375,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2776288390159607,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.807556489249691e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.807532478589565e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004652280185837,287.2998046875,294.1499938964844,287.569580078125,286.0868225097656,288.0896301269531,287.5550537109375,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2793649137020111,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.807556489249691e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.807532478589565e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004652280185837,287.2998046875,294.1499938964844,287.569580078125,286.0868225097656,288.0896301269531,287.5550537109375,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2793649137020111,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.80137920123525e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.239266415126622e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.801355918170884e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004649350012186,287.2978515625,294.1499938964844,287.5716247558594,286.0776062011719,288.0805358886719,287.55780029296875,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2806758284568786,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.80137920123525e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.239266415126622e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.801355918170884e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004649350012186,287.2978515625,294.1499938964844,287.5716247558594,286.0776062011719,288.0805358886719,287.55780029296875,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2806758284568786,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.79827527771704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.236973760882393e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.798251994652674e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004647877649404,287.2969055175781,294.1499938964844,287.5723571777344,286.0727844238281,288.0760498046875,287.5591125488281,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2811443507671356,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.795169171411544e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.23467965144664e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.79514588834718e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004646404413506,287.29595947265625,294.1499938964844,287.5729064941406,286.0678100585937,288.0716247558594,287.560302734375,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2814825773239136,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.788978786673395e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.788955503609031e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004643467545974,287.2940673828125,294.1499938964844,287.5732727050781,286.0574035644531,288.0629272460937,287.5624389648437,287.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2817230820655823,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.788978786673395e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.788955503609031e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004643467545974,287.2940673828125,294.1499938964844,287.5732727050781,286.0574035644531,288.0629272460937,287.5624389648437,287.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2817230820655823,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.782849519979207e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.225580338854343e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.782826964510603e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.000464056036435,287.2922058105469,294.1499938964844,287.5726318359375,286.0462951660156,288.0543518066406,287.56414794921875,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813355028629303,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.782849519979207e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.225580338854343e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.782826964510603e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.000464056036435,287.2922058105469,294.1499938964844,287.5726318359375,286.0462951660156,288.0543518066406,287.56414794921875,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813355028629303,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.28431036300026e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.776830120244996e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.776807564776392e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004637704987544,287.2903747558594,294.1499938964844,287.5708312988281,286.034423828125,288.0459289550781,287.5653076171875,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2802116572856903,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.28431036300026e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.776830120244996e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.776807564776392e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004637704987544,287.2903747558594,294.1499938964844,287.5708312988281,286.034423828125,288.0459289550781,287.5653076171875,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2802116572856903,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.770950418896972e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.21679170965217e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.77092859102413e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004634915967471,287.28857421875,294.1499938964844,287.5678100585937,286.021728515625,288.03759765625,287.5658569335937,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2783008813858032,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.770950418896972e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.21679170965217e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.77092859102413e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004634915967471,287.28857421875,294.1499938964844,287.5678100585937,286.021728515625,288.03759765625,287.5658569335937,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2783008813858032,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.275994671043009e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.768072777660564e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.76805022219196e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004633550706785,287.2876892089844,294.1499938964844,287.5657653808594,286.0150146484375,288.033447265625,287.5658569335937,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2770106196403503,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.765241702552883e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.212575292214751e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.765219874680042e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004632208147086,287.28680419921875,294.1499938964844,287.5633850097656,286.0080871582031,288.0293273925781,287.565673828125,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2754924893379211,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.75970979197882e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004629594041034,287.2850646972656,294.1499938964844,287.5574951171875,285.9934997558594,288.0211486816406,287.5646667480469,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2717320024967193,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.75970979197882e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004629594041034,287.2850646972656,294.1499938964844,287.5574951171875,285.9934997558594,288.0211486816406,287.5646667480469,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2717320024967193,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.75443035713397e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.754408529261128e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004627079470083,287.2833251953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0129699707031,287.5628356933594,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2669885456562042,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.75443035713397e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.754408529261128e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004627079470083,287.2833251953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0129699707031,287.5628356933594,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2669885456562042,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.2005310058594,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0254245437709476e-20,-5.127122718854738e-21,-5.127122718854738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
