time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7289999723434448,0.2803846597671509,0.258116751909256,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.875665545463562,0.4988872706890106,0.4769421517848968,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.7620919942855835,0.3241000771522522,0.2309347987174987,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7815443873405457,0.3496455550193786,0.3369728326797485,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7160329818725586,0.2641063332557678,1.217584252357483,286.035888671875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0325622558594,1.0,0.597012460231781,1.0,1.0,0.0,1.0,-3.026547908782959,3.026540517807007,7.36663059797138e-06,2.338490724563598,0.8977663516998291,0.8977663516998291,0.0,194.13807678222656,144.0,23757.75,-0.0,2586.651611328125,1.0,283.1500549316406,285.1932067871094,291.5426330566406,293.10760498046875,293.1499938964844,293.1499938964844,283.1499938964844,20955.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015699744224548,1.0,0.0,0.0,2.7877726554870605,2.7877867221832275,5.185708005228662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.146484375,0.0,682.8367919921875,1895.4371337890625,0.0,1623.1650390625,0.6958842873573303,1.0,0.0,3.0,1.0,0.0
11969400,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7289999723434448,0.2803846597671509,0.258116751909256,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.875665545463562,0.4988872706890106,0.4769421517848968,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.7620919942855835,0.3241000771522522,0.2309347987174987,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7815443873405457,0.3496455550193786,0.3369728326797485,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7160329818725586,0.2641063332557678,1.217584252357483,286.035888671875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0325622558594,1.0,0.597012460231781,1.0,1.0,0.0,1.0,-3.026547908782959,3.026540517807007,7.36663059797138e-06,2.338490724563598,0.8977663516998291,0.8977663516998291,0.0,194.13807678222656,144.0,23757.75,-0.0,2586.651611328125,1.0,283.1500549316406,285.1932067871094,291.5426330566406,293.10760498046875,293.1499938964844,293.1499938964844,283.1499938964844,20955.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015699744224548,1.0,0.0,0.0,2.7877726554870605,2.7877867221832275,5.185708005228662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.146484375,0.0,682.8367919921875,1895.4371337890625,0.0,1623.1650390625,0.6958842873573303,1.0,0.0,3.0,1.0,0.0
11969460,296.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.7351427674293518,0.274599939584732,0.2522258758544922,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8874277472496033,0.4940508604049682,0.4716624617576599,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7708137631416321,0.319566011428833,0.2272249013185501,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.7901829481124878,0.3439891934394836,0.3308989107608795,296.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7212625741958618,0.2575804591178894,1.18463933467865,285.9663391113281,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75006103515625,285.9640197753906,1.0,0.5800805687904358,1.0,1.0,0.0,1.0,-2.9617409706115723,2.961733818054199,7.053585250105243e-06,2.288008213043213,0.8758137822151184,0.8758137822151184,0.0,178.7689208984375,132.0,23754.32421875,-0.0,2387.630126953125,1.0,283.1499938964844,285.1296081542969,291.6122741699219,293.1927490234375,293.1499938964844,293.1499938964844,283.1499938964844,23524.26953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702211856842041,1.0,0.0,0.0,2.873401403427124,2.8734164237976074,5.509166385309072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4150390625,0.0,755.1451416015625,1895.4371337890625,0.0,1628.2523193359375,0.7123578190803528,1.0,0.0,3.0,1.0,0.0
11969520,296.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.7351427674293518,0.274599939584732,0.2522258758544922,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8874277472496033,0.4940508604049682,0.4716624617576599,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7708137631416321,0.319566011428833,0.2272249013185501,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.7901829481124878,0.3439891934394836,0.3308989107608795,296.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7212625741958618,0.2575804591178894,1.18463933467865,285.9663391113281,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75006103515625,285.9640197753906,1.0,0.5800805687904358,1.0,1.0,0.0,1.0,-2.9617409706115723,2.961733818054199,7.053585250105243e-06,2.288008213043213,0.8758137822151184,0.8758137822151184,0.0,178.7689208984375,132.0,23754.32421875,-0.0,2387.630126953125,1.0,283.1499938964844,285.1296081542969,291.6122741699219,293.1927490234375,293.1499938964844,293.1499938964844,283.1499938964844,23524.26953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702211856842041,1.0,0.0,0.0,2.873401403427124,2.8734164237976074,5.509166385309072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4150390625,0.0,755.1451416015625,1895.4371337890625,0.0,1628.2523193359375,0.7123578190803528,1.0,0.0,3.0,1.0,0.0
11969580,296.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.7430643439292908,0.2696608006954193,0.2471645027399063,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9013342261314392,0.4900706708431244,0.4672538340091705,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.7816575169563293,0.3159128427505493,0.2241792827844619,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8007885217666626,0.3391844630241394,0.3257030248641968,296.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.7281531691551208,0.2520309090614319,1.156489014625549,285.94122314453125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7562255859375,285.9403076171875,1.0,0.5644470453262329,1.0,1.0,0.0,1.0,-2.906603574752808,2.9065966606140137,6.7926457631983794e-06,2.2450783252716064,0.8539901375770569,0.8539901375770569,0.0,164.1038360595703,120.0,23463.0,-0.0,2216.506103515625,1.0,283.1499938964844,285.11444091796875,291.62646484375,293.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,24714.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046294212341309,1.0,0.0,0.0,2.8558549880981445,2.855870008468628,5.442088877316564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3798828125,0.0,750.0383911132812,1895.4371337890625,0.0,1647.477294921875,0.7092689275741577,1.0,0.0,3.0,1.0,0.0
11969640,296.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.7430643439292908,0.2696608006954193,0.2471645027399063,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9013342261314392,0.4900706708431244,0.4672538340091705,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.7816575169563293,0.3159128427505493,0.2241792827844619,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8007885217666626,0.3391844630241394,0.3257030248641968,296.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.7281531691551208,0.2520309090614319,1.156489014625549,285.94122314453125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7562255859375,285.9403076171875,1.0,0.5644470453262329,1.0,1.0,0.0,1.0,-2.906603574752808,2.9065966606140137,6.7926457631983794e-06,2.2450783252716064,0.8539901375770569,0.8539901375770569,0.0,164.1038360595703,120.0,23463.0,-0.0,2216.506103515625,1.0,283.1499938964844,285.11444091796875,291.62646484375,293.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,24714.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046294212341309,1.0,0.0,0.0,2.8558549880981445,2.855870008468628,5.442088877316564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3798828125,0.0,750.0383911132812,1895.4371337890625,0.0,1647.477294921875,0.7092689275741577,1.0,0.0,3.0,1.0,0.0
11969700,296.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.7477546334266663,0.2674440741539001,0.2448784559965133,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9093584418296814,0.4883404970169067,0.4653120338916778,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.7879075407981873,0.3143548965454101,0.2228575199842453,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.8068257570266724,0.3370344340801239,0.3233629763126373,296.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.7322396636009216,0.2495418339967727,1.143805742263794,285.94207763671875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7616271972656,285.9419860839844,1.0,0.5570188164710999,1.0,1.0,0.0,1.0,-2.881871223449707,2.881864547729492,6.677210876659956e-06,2.225827693939209,0.8432211875915527,0.8432211875915527,0.0,157.01315307617188,120.0,23227.24609375,-0.0,2139.12451171875,1.0,283.1499938964844,285.1198425292969,291.6202087402344,293.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,24854.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046592235565186,1.0,0.0,0.0,2.817081928253174,2.817096948623657,5.295321443554712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.82275390625,0.0,724.5608520507812,1895.4371337890625,0.0,1647.71533203125,0.7033385634422302,1.0,0.0,3.0,1.0,0.0
11969760,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7530118227005005,0.2653694748878479,0.2427341192960739,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.9186110496520996,0.4867559671401977,0.4635231494903564,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.794757604598999,0.3129497468471527,0.221653014421463,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.8131875395774841,0.3350251317024231,0.3211702108383178,296.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7368218302726746,0.2472116351127624,1.1319061517715454,285.9436950683594,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7681884765625,285.9437561035156,1.0,0.5498071908950806,1.0,1.0,0.0,1.0,-2.858754396438598,2.858747720718384,6.5702183746907394e-06,2.207838535308838,0.8324928879737854,0.8324928879737854,0.0,150.06031799316406,108.0,23009.80859375,-0.0,2066.3056640625,1.0,283.1499938964844,285.12506103515625,291.6100158691406,293.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,25103.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036522030830383,1.0,0.0,0.0,2.782800912857056,2.782815456390381,5.167227641322825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.009765625,0.0,703.2830200195312,1895.4371337890625,0.0,1639.694091796875,0.6930471062660217,1.0,0.0,3.0,1.0,0.0
11969820,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7627584338188171,0.262308657169342,0.2395484894514084,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.9355021119117736,0.4844861030578613,0.4609241187572479,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.8070209622383118,0.3109817802906036,0.2199319452047348,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.8241205811500549,0.332063764333725,0.3179164826869964,296.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7453504800796509,0.2437674105167389,1.1142299175262451,285.960693359375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7805480957031,285.9613647460937,1.0,0.538641631603241,1.0,1.0,0.0,1.0,-2.8245725631713867,2.824566125869751,6.413613846234512e-06,2.181245803833008,0.815641462802887,0.815641462802887,0.0,139.19342041015625,108.0,22564.912109375,-0.0,1957.7845458984373,1.0,283.1499938964844,285.1490478515625,291.5888061523437,293.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,24939.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998991966247559,1.0,0.0,0.0,2.694709539413452,2.69472336769104,4.845261969421699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.60400390625,0.0,646.3207397460938,1895.4371337890625,0.0,1609.9576416015625,0.6759576797485352,1.0,0.0,3.0,1.0,0.0
11969880,296.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.7654898762702942,0.2615861296653747,0.2387954145669937,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9400482773780824,0.4839617609977722,0.4603208005428314,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8102811574935913,0.3105368018150329,0.2195382416248321,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8270689249038696,0.3313653469085693,0.3171475827693939,296.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.7477544546127319,0.2429539710283279,1.1100472211837769,285.96435546875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.78387451171875,285.9650573730469,1.0,0.535912811756134,1.0,1.0,0.0,1.0,-2.8165171146392822,2.8165106773376465,6.376986220857361e-06,2.174980640411377,0.8114511370658875,0.8114511370658875,0.0,136.5194854736328,96.0,22467.455078125,-0.0,1932.01904296875,1.0,283.1499938964844,285.154296875,291.5835876464844,293.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,24943.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986539959907532,1.0,0.0,0.0,2.674745798110962,2.67475962638855,4.773735895469144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.86279296875,0.0,634.0994262695312,1895.4371337890625,0.0,1600.14697265625,0.6685790419578552,1.0,0.0,3.0,1.0,0.0
11969940,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7812337279319763,0.2582131326198578,0.2352509498596191,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9639872908592224,0.4815830588340759,0.4575382173061371,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8276528716087341,0.3085754811763763,0.2177588045597076,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.8437424898147583,0.328103631734848,0.3135287463665008,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7617926597595215,0.2391433417797088,1.0903393030166626,285.99639892578125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8018493652344,285.9975280761719,1.0,0.5225751996040344,1.0,1.0,0.0,1.0,-2.7787346839904785,2.778728485107422,6.206608759384835e-06,2.145602464675904,0.7909166812896729,0.7909166812896729,0.0,123.3694839477539,84.0,21865.359375,-0.0,1810.1129150390625,1.0,283.1499938964844,285.1991577148437,291.5566711425781,293.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,24414.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909447908401489,1.0,0.0,0.0,2.5455236434936523,2.545536518096924,4.323621283219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.97509765625,0.0,556.075439453125,1895.4371337890625,0.0,1540.036865234375,0.6391336917877197,1.0,0.0,3.0,1.0,0.0
11970000,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7812337279319763,0.2582131326198578,0.2352509498596191,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9639872908592224,0.4815830588340759,0.4575382173061371,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8276528716087341,0.3085754811763763,0.2177588045597076,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.8437424898147583,0.328103631734848,0.3135287463665008,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7617926597595215,0.2391433417797088,1.0903393030166626,285.99639892578125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8018493652344,285.9975280761719,1.0,0.5225751996040344,1.0,1.0,0.0,1.0,-2.7787346839904785,2.778728485107422,6.206608759384835e-06,2.145602464675904,0.7909166812896729,0.7909166812896729,0.0,123.3694839477539,84.0,21865.359375,-0.0,1810.1129150390625,1.0,283.1499938964844,285.1991577148437,291.5566711425781,293.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,24414.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909447908401489,1.0,0.0,0.0,2.5455236434936523,2.545536518096924,4.323621283219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.97509765625,0.0,556.075439453125,1895.4371337890625,0.0,1540.036865234375,0.6391336917877197,1.0,0.0,3.0,1.0,0.0
11970060,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.8155547976493835,0.2594515085220337,0.2348687797784805,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.4838695824146271,0.4567199945449829,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8632953763008118,0.3113789856433868,0.2185071110725402,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8801334500312805,0.329634428024292,0.3133273720741272,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.7950878739356995,0.2403753995895385,1.087665319442749,286.0513916015625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8618469238281,286.05389404296875,1.0,0.5114015936851501,1.0,1.0,0.0,1.0,-2.775099754333496,2.7750935554504395,6.189647137944121e-06,2.1424553394317627,0.7711754441261292,0.7711754441261292,0.0,106.82261657714844,72.0,21344.7578125,-0.0,1726.0135498046875,1.0,283.1499938964844,285.2650146484375,291.5308532714844,292.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,23626.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818617582321167,1.0,0.0,0.0,2.4047584533691406,2.404770374298096,3.858658317312802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7099609375,0.0,477.8907165527344,1895.4371337890625,0.0,1470.655517578125,0.6069552898406982,1.0,0.0,3.0,1.0,0.0
11970120,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.8155547976493835,0.2594515085220337,0.2348687797784805,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.4838695824146271,0.4567199945449829,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8632953763008118,0.3113789856433868,0.2185071110725402,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8801334500312805,0.329634428024292,0.3133273720741272,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.7950878739356995,0.2403753995895385,1.087665319442749,286.0513916015625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8618469238281,286.05389404296875,1.0,0.5114015936851501,1.0,1.0,0.0,1.0,-2.775099754333496,2.7750935554504395,6.189647137944121e-06,2.1424553394317627,0.7711754441261292,0.7711754441261292,0.0,106.82261657714844,72.0,21344.7578125,-0.0,1726.0135498046875,1.0,283.1499938964844,285.2650146484375,291.5308532714844,292.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,23626.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818617582321167,1.0,0.0,0.0,2.4047584533691406,2.404770374298096,3.858658317312802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7099609375,0.0,477.8907165527344,1895.4371337890625,0.0,1470.655517578125,0.6069552898406982,1.0,0.0,3.0,1.0,0.0
11970180,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.8353951573371887,0.2588826417922973,0.2343879640102386,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9990000128746032,0.487820416688919,0.422463983297348,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.8878218531608582,0.312622606754303,0.2193599492311477,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.9042724967002868,0.3296011686325073,0.3132922053337097,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.8162136673927307,0.2402268797159195,1.086856722831726,286.0980834960937,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9140319824219,286.099365234375,1.0,0.4991422295570373,1.0,1.0,0.0,1.0,-2.732986688613892,2.732980728149414,6.003809630783508e-06,2.1102240085601807,0.7519446015357971,0.7519446015357971,0.0,97.1328582763672,60.0,20612.408203125,-0.0,1618.562744140625,1.0,283.1499938964844,285.3257751464844,291.504638671875,292.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22678.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724569201469421,1.0,0.0,0.0,2.258892774581909,2.2589035034179688,3.40474514359812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.4326171875,0.0,404.5763244628906,1895.4371337890625,0.0,1400.539794921875,0.5735594630241394,1.0,0.0,3.0,1.0,0.0
11970240,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.8353951573371887,0.2588826417922973,0.2343879640102386,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9990000128746032,0.487820416688919,0.422463983297348,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.8878218531608582,0.312622606754303,0.2193599492311477,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.9042724967002868,0.3296011686325073,0.3132922053337097,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.8162136673927307,0.2402268797159195,1.086856722831726,286.0980834960937,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9140319824219,286.099365234375,1.0,0.4991422295570373,1.0,1.0,0.0,1.0,-2.732986688613892,2.732980728149414,6.003809630783508e-06,2.1102240085601807,0.7519446015357971,0.7519446015357971,0.0,97.1328582763672,60.0,20612.408203125,-0.0,1618.562744140625,1.0,283.1499938964844,285.3257751464844,291.504638671875,292.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22678.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724569201469421,1.0,0.0,0.0,2.258892774581909,2.2589035034179688,3.40474514359812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.4326171875,0.0,404.5763244628906,1895.4371337890625,0.0,1400.539794921875,0.5735594630241394,1.0,0.0,3.0,1.0,0.0
11970300,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8459967374801636,0.2583017647266388,0.2337900847196579,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9990000128746032,0.4911748170852661,0.4048785865306854,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.901138961315155,0.3129845261573791,0.2195454984903335,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.918237805366516,0.3292904794216156,0.3129227757453918,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8266849517822266,0.239878848195076,1.0849109888076782,286.1219787597656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9437866210937,286.1236572265625,1.0,0.4925626218318939,1.0,1.0,0.0,1.0,-2.70860242843628,2.7085964679718018,5.897023129364243e-06,2.091334104537964,0.7424854040145874,0.7424854040145874,0.0,92.36174011230467,60.0,20186.890625,-0.0,1561.4766845703125,1.0,283.1499938964844,285.3591613769531,291.4875793457031,292.88409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22017.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671809554100037,1.0,0.0,0.0,2.17770791053772,2.177718162536621,3.164409179134964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.33837890625,0.0,366.6968383789063,1895.4371337890625,0.0,1362.0068359375,0.5575968623161316,1.0,0.0,3.0,1.0,0.0
11970360,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.8578466773033142,0.2576386332511902,0.233091190457344,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400146484375,0.9990000128746032,0.4952236115932464,0.3866799175739288,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398010253906,0.916520357131958,0.3132714033126831,0.2196609228849411,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.934224545955658,0.328878790140152,0.3124338388442993,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.8380203247070312,0.239438995718956,1.0824357271194458,286.1399841308594,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9754638671875,286.1412658691406,1.0,0.4856864809989929,1.0,1.0,0.0,1.0,-2.6824722290039062,2.682466506958008,5.783659617009107e-06,2.071094751358032,0.7330409288406372,0.7330409288406372,0.0,87.57500457763672,63.0,19800.3203125,-0.0,1502.868408203125,1.0,283.1499938964844,285.38592529296875,291.46929931640625,292.84381103515625,293.1499938964844,293.1499938964844,283.1499938964844,21636.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614640355110168,1.0,0.0,0.0,2.111156463623047,2.11116623878479,2.973953598939261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7763671875,0.0,338.18341064453125,1895.4371337890625,0.0,1320.926025390625,0.5427477955818176,1.0,0.0,3.0,1.0,0.0
11970420,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8742607235908508,0.2562320232391357,0.2316760718822479,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.5040323138237,0.363080620765686,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.939536154270172,0.313778817653656,0.2198895663022995,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9553619027137756,0.3279191553592682,0.3113850355148315,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.8537354469299316,0.2384597510099411,1.0773067474365234,286.1750793457031,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0389709472656,286.1766662597656,1.0,0.4768012762069702,1.0,1.0,0.0,1.0,-2.6452412605285645,2.645235776901245,5.623365268547786e-06,2.0419299602508545,0.7143003940582275,0.7143003940582275,0.0,81.51273345947266,81.0,19109.181640625,-0.0,1424.6231689453125,1.0,283.1499938964844,285.4378356933594,291.4329528808594,292.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,21105.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493290066719055,1.0,0.0,0.0,1.9907691478729248,1.9907782077789309,2.644449068611721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.08203125,0.0,291.181396484375,1895.4371337890625,0.0,1236.134033203125,0.5162994861602783,1.0,0.0,3.0,1.0,0.0
11970480,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8742607235908508,0.2562320232391357,0.2316760718822479,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.5040323138237,0.363080620765686,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.939536154270172,0.313778817653656,0.2198895663022995,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9553619027137756,0.3279191553592682,0.3113850355148315,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.8537354469299316,0.2384597510099411,1.0773067474365234,286.1750793457031,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0389709472656,286.1766662597656,1.0,0.4768012762069702,1.0,1.0,0.0,1.0,-2.6452412605285645,2.645235776901245,5.623365268547786e-06,2.0419299602508545,0.7143003940582275,0.7143003940582275,0.0,81.51273345947266,81.0,19109.181640625,-0.0,1424.6231689453125,1.0,283.1499938964844,285.4378356933594,291.4329528808594,292.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,21105.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493290066719055,1.0,0.0,0.0,1.9907691478729248,1.9907782077789309,2.644449068611721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.08203125,0.0,291.181396484375,1895.4371337890625,0.0,1236.134033203125,0.5162994861602783,1.0,0.0,3.0,1.0,0.0
11970540,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8715246915817261,0.2548896074295044,0.2304582148790359,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9990000128746032,0.5110211372375488,0.3645448684692383,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9387298226356506,0.3143641948699951,0.2202825546264648,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9529687762260436,0.3269537985324859,0.3104765713214874,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8515082001686096,0.2374870032072067,1.0729676485061646,286.22137451171875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0883178710937,286.22393798828125,1.0,0.4767580926418304,1.0,1.0,0.0,1.0,-2.639667510986328,2.6396617889404297,5.598701591225108e-06,2.037144899368286,0.6959584355354309,0.6959584355354309,0.0,81.58074951171875,99.0,18554.833984375,-0.0,1417.4915771484375,1.0,283.1499938964844,285.4975891113281,291.39996337890625,292.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,20759.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374890804290771,1.0,0.0,0.0,1.8822447061538696,1.8822530508041384,2.363989466402927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.4833984375,0.0,253.4097595214844,1895.4371337890625,0.0,1156.7103271484375,0.4929117560386657,1.0,0.0,3.0,1.0,0.0
11970600,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8715246915817261,0.2548896074295044,0.2304582148790359,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9990000128746032,0.5110211372375488,0.3645448684692383,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9387298226356506,0.3143641948699951,0.2202825546264648,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9529687762260436,0.3269537985324859,0.3104765713214874,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8515082001686096,0.2374870032072067,1.0729676485061646,286.22137451171875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0883178710937,286.22393798828125,1.0,0.4767580926418304,1.0,1.0,0.0,1.0,-2.639667510986328,2.6396617889404297,5.598701591225108e-06,2.037144899368286,0.6959584355354309,0.6959584355354309,0.0,81.58074951171875,99.0,18554.833984375,-0.0,1417.4915771484375,1.0,283.1499938964844,285.4975891113281,291.39996337890625,292.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,20759.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374890804290771,1.0,0.0,0.0,1.8822447061538696,1.8822530508041384,2.363989466402927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.4833984375,0.0,253.4097595214844,1895.4371337890625,0.0,1156.7103271484375,0.4929117560386657,1.0,0.0,3.0,1.0,0.0
11970660,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8546425700187683,0.2536925077438354,0.2295057922601699,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.9990000128746032,0.5139709711074829,0.3851170837879181,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.9199183583259584,0.315105140209198,0.220887541770935,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.932611048221588,0.3260777294635772,0.3097878992557525,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.8359152674674988,0.2365283519029617,1.0694406032562256,286.28045654296875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1102294921875,286.28350830078125,1.0,0.4830917418003082,1.0,1.0,0.0,1.0,-2.6588852405548096,2.658879518508911,5.680142294295365e-06,2.051793336868286,0.6781814694404602,0.6781814694404602,0.0,86.36869049072266,117.0,18093.861328125,-0.0,1465.0340576171875,1.0,283.1499938964844,285.5665283203125,291.3700256347656,292.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,20506.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627260684967041,1.0,0.0,0.0,1.782224178314209,1.7822320461273191,2.1194250621192626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.517578125,0.0,222.04495239257807,1895.4371337890625,0.0,1090.8642578125,0.4717194437980652,1.0,0.0,3.0,1.0,0.0
11970720,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8546425700187683,0.2536925077438354,0.2295057922601699,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.9990000128746032,0.5139709711074829,0.3851170837879181,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.9199183583259584,0.315105140209198,0.220887541770935,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.932611048221588,0.3260777294635772,0.3097878992557525,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.8359152674674988,0.2365283519029617,1.0694406032562256,286.28045654296875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1102294921875,286.28350830078125,1.0,0.4830917418003082,1.0,1.0,0.0,1.0,-2.6588852405548096,2.658879518508911,5.680142294295365e-06,2.051793336868286,0.6781814694404602,0.6781814694404602,0.0,86.36869049072266,117.0,18093.861328125,-0.0,1465.0340576171875,1.0,283.1499938964844,285.5665283203125,291.3700256347656,292.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,20506.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627260684967041,1.0,0.0,0.0,1.782224178314209,1.7822320461273191,2.1194250621192626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.517578125,0.0,222.04495239257807,1895.4371337890625,0.0,1090.8642578125,0.4717194437980652,1.0,0.0,3.0,1.0,0.0
11970780,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.8315867781639099,0.252638965845108,0.2287958413362503,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.9990000128746032,0.5128292441368103,0.418473869562149,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8939571380615234,0.3160118162631988,0.2216944843530655,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.9032490253448486,0.3253219723701477,0.3093250393867492,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8137469291687012,0.2355554848909378,1.066438913345337,286.34832763671875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10662841796875,286.35174560546875,1.0,0.4940523207187652,1.0,1.0,0.0,1.0,-2.694909811019897,2.69490385055542,5.835011052113259e-06,2.0795490741729736,0.6610098481178284,0.6610098481178284,0.0,94.8081512451172,135.0,17731.630859375,-0.0,1553.445068359375,1.0,283.1499938964844,285.6469421386719,291.33905029296875,292.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,20303.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189615726470947,1.0,0.0,0.0,1.6889327764511108,1.6889400482177734,1.9033475950891448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.70947265625,0.0,195.5030517578125,1895.4371337890625,0.0,1039.406005859375,0.4522642493247986,1.0,0.0,3.0,1.0,0.0
11970840,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.8315867781639099,0.252638965845108,0.2287958413362503,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.9990000128746032,0.5128292441368103,0.418473869562149,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8939571380615234,0.3160118162631988,0.2216944843530655,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.9032490253448486,0.3253219723701477,0.3093250393867492,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8137469291687012,0.2355554848909378,1.066438913345337,286.34832763671875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10662841796875,286.35174560546875,1.0,0.4940523207187652,1.0,1.0,0.0,1.0,-2.694909811019897,2.69490385055542,5.835011052113259e-06,2.0795490741729736,0.6610098481178284,0.6610098481178284,0.0,94.8081512451172,135.0,17731.630859375,-0.0,1553.445068359375,1.0,283.1499938964844,285.6469421386719,291.33905029296875,292.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,20303.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189615726470947,1.0,0.0,0.0,1.6889327764511108,1.6889400482177734,1.9033475950891448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.70947265625,0.0,195.5030517578125,1895.4371337890625,0.0,1039.406005859375,0.4522642493247986,1.0,0.0,3.0,1.0,0.0
11970900,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.8193143606185913,0.2521640658378601,0.2285248786211013,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846435546875,0.9990000128746032,0.5108600854873657,0.4384185373783111,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.8804710507392883,0.3165272176265716,0.2221699208021164,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.8887745141983032,0.3249937295913696,0.3091782033443451,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.8008242249488831,0.2350621372461319,1.065089464187622,286.38446044921875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.097412109375,286.387939453125,1.0,0.500813364982605,1.0,1.0,0.0,1.0,-2.717320442199707,2.717314481735229,5.932498879701598e-06,2.09686017036438,0.652661919593811,0.652661919593811,0.0,100.18014526367188,135.0,17579.375,-0.0,1610.1412353515625,1.0,283.1499938964844,285.6919250488281,291.3230895996094,292.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,20211.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155936121940613,1.0,0.0,0.0,1.644562840461731,1.644569993019104,1.804655624937368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.74609375,0.0,183.7360992431641,1895.4371337890625,0.0,1019.0419921875,0.4431173503398895,1.0,0.0,3.0,1.0,0.0
11970960,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203491210937,0.8064907789230347,0.2517194747924804,0.2283040434122085,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.9990000128746032,0.5080585479736328,0.459848552942276,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8670869469642639,0.3170806169509887,0.2226893752813339,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.8743528723716736,0.3246967792510986,0.3090841770172119,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.7874985337257385,0.2345657348632812,1.063829779624939,286.4212646484375,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0846252441406,286.4247741699219,1.0,0.5082147121429443,1.0,1.0,0.0,1.0,-2.741802215576172,2.7417962551116943,6.039959316694876e-06,2.115789890289306,0.6444650888442993,0.6444650888442993,0.0,106.21231842041016,138.0,17429.998046875,-0.0,1673.851318359375,1.0,283.1499938964844,285.7376708984375,291.30621337890625,292.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,20124.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612694263458252,1.0,0.0,0.0,1.6016013622283936,1.6016082763671875,1.711599963982735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.7392578125,0.0,172.84547424316406,1895.4371337890625,0.0,1001.75537109375,0.4343293011188507,1.0,0.0,3.0,1.0,0.0
11971020,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.7848192453384399,0.2509283721446991,0.2279654145240783,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.990085244178772,0.502334713935852,0.4776766896247864,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772033691406,0.846455454826355,0.3180663585662842,0.2236561924219131,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47723388671875,0.851955771446228,0.3241694569587707,0.3089745938777923,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.7663871645927429,0.233627900481224,1.061558961868286,286.4774475097656,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06005859375,286.479248046875,1.0,0.5172017812728882,1.0,1.0,0.0,1.0,-2.7615807056427,2.7615747451782227,6.128710538177984e-06,2.1316564083099365,0.6302416324615479,0.6302416324615479,0.0,116.50440216064452,138.0,17086.955078125,-0.0,1751.3287353515625,1.0,283.1499938964844,285.8110656738281,291.2725524902344,292.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,19985.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082992553710938,1.0,0.0,0.0,1.529041409492493,1.529047966003418,1.5600261349391078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.18115234375,0.0,155.5518798828125,1895.4371337890625,0.0,975.9889526367188,0.4196603894233703,1.0,0.0,3.0,1.0,0.0
11971080,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.7811873555183411,0.250809907913208,0.2279318124055862,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826354980469,0.9861236810684204,0.5017499923706055,0.4770656228065491,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.8430187702178955,0.3181928992271423,0.2237994819879531,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.8482778072357178,0.3240882456302643,0.3089736700057983,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818420410156,0.7629109025001526,0.2334886938333511,1.061295986175537,286.48248291015625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0580139160156,286.4842224121094,1.0,0.5180597901344299,1.0,1.0,0.0,1.0,-2.759856939315796,2.75985074043274,6.1217147049319465e-06,2.1306302547454834,0.6282860636711121,0.6282860636711121,0.0,118.25399780273438,126.0,17026.267578125,-0.0,1757.4730224609375,1.0,283.1499938964844,285.81890869140625,291.267333984375,292.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,19970.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077094674110413,1.0,0.0,0.0,1.5193595886230469,1.5193661451339722,1.5403327324747806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.298828125,0.0,153.35302734375,1895.4371337890625,0.0,972.5718994140624,0.4177256226539612,1.0,0.0,3.0,1.0,0.0
11971140,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7714804410934448,0.2498594373464584,0.2272491604089737,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.9742729067802428,0.4989539384841919,0.4737732410430908,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201110839844,0.8351395130157471,0.3193032443523407,0.2246966063976287,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201416015625,0.8388410210609436,0.3234419226646423,0.308545708656311,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5197448730469,0.7535359859466553,0.2323820143938064,1.0571568012237549,286.52032470703125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0546569824219,286.52197265625,1.0,0.5192880034446716,1.0,1.0,0.0,1.0,-2.751072645187378,2.7510664463043213,6.082415438868338e-06,2.123665332794189,0.6119730472564697,0.6119730472564697,0.0,122.67981719970705,114.0,16518.7109375,-0.0,1764.7467041015625,1.0,283.1499938964844,285.8814697265625,291.2164001464844,292.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,19855.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018967032432556,1.0,0.0,0.0,1.4402101039886477,1.440216302871704,1.384028678330651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.09765625,0.0,136.25880432128906,1895.4371337890625,0.0,939.4130249023438,0.4021124839782715,1.0,0.0,3.0,1.0,0.0
