time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7714804410934448,0.2498594373464584,0.2272491604089737,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.9742729067802428,0.4989539384841919,0.4737732410430908,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201110839844,0.8351395130157471,0.3193032443523407,0.2246966063976287,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201416015625,0.8388410210609436,0.3234419226646423,0.308545708656311,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5197448730469,0.7535359859466553,0.2323820143938064,1.0571568012237549,286.52032470703125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0546569824219,286.52197265625,1.0,0.5192880034446716,1.0,1.0,0.0,1.0,-2.751072645187378,2.7510664463043213,6.082415438868338e-06,2.123665332794189,0.6119730472564697,0.6119730472564697,0.0,122.67981719970705,114.0,16518.7109375,-0.0,1764.7467041015625,1.0,283.1499938964844,285.8814697265625,291.2164001464844,292.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,19855.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018967032432556,1.0,0.0,0.0,1.4402101039886477,1.440216302871704,1.384028678330651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.09765625,0.0,136.25880432128906,1895.4371337890625,0.0,939.4130249023438,0.4021124839782715,1.0,0.0,3.0,1.0,0.0
11971260,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.7749671339988708,0.2490549385547638,0.2264001369476318,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.9786083698272704,0.4980717897415161,0.4725140929222107,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.8405505418777466,0.3205844461917877,0.2254825979471206,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.84283047914505,0.3229022026062011,0.3079124391078949,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.7565847635269165,0.2314287275075912,1.0522446632385254,286.5581359863281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0620422363281,286.559814453125,1.0,0.5161924958229065,1.0,1.0,0.0,1.0,-2.7428183555603027,2.742812395095825,6.045864211046137e-06,2.117243528366089,0.5956992506980896,0.5956992506980896,0.0,119.9366226196289,102.0,16009.740234375,-0.0,1739.4932861328125,1.0,283.1499938964844,285.94488525390625,291.15948486328125,292.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,19751.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941439270973206,1.0,0.0,0.0,1.3638970851898191,1.3639030456542969,1.241242415517263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.50830078125,0.0,121.16194152832033,1895.4371337890625,0.0,896.7173461914062,0.3873746395111084,1.0,0.0,3.0,1.0,0.0
11971320,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.7749671339988708,0.2490549385547638,0.2264001369476318,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.9786083698272704,0.4980717897415161,0.4725140929222107,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.8405505418777466,0.3205844461917877,0.2254825979471206,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.84283047914505,0.3229022026062011,0.3079124391078949,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.7565847635269165,0.2314287275075912,1.0522446632385254,286.5581359863281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0620422363281,286.559814453125,1.0,0.5161924958229065,1.0,1.0,0.0,1.0,-2.7428183555603027,2.742812395095825,6.045864211046137e-06,2.117243528366089,0.5956992506980896,0.5956992506980896,0.0,119.9366226196289,102.0,16009.740234375,-0.0,1739.4932861328125,1.0,283.1499938964844,285.94488525390625,291.15948486328125,292.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,19751.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941439270973206,1.0,0.0,0.0,1.3638970851898191,1.3639030456542969,1.241242415517263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.50830078125,0.0,121.16194152832033,1895.4371337890625,0.0,896.7173461914062,0.3873746395111084,1.0,0.0,3.0,1.0,0.0
11971380,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.7868980765342712,0.248422771692276,0.2255517989397049,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965270996094,0.9917733073234558,0.4979749917984009,0.472023457288742,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.8547087907791138,0.3220743834972381,0.2262918651103973,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.8554936647415161,0.322501003742218,0.3072448968887329,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.7676411867141724,0.2306506633758545,1.047349214553833,286.59637451171875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0730285644531,286.5980834960937,1.0,0.51063072681427,1.0,1.0,0.0,1.0,-2.7354953289031982,2.7354893684387207,6.013526217429899e-06,2.111544847488404,0.5794602632522583,0.5794602632522583,0.0,113.17271423339844,90.0,15500.81640625,-0.0,1697.0130615234375,1.0,283.1499938964844,286.0097045898437,291.1033020019531,292.22149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19650.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849239826202393,1.0,0.0,0.0,1.2903422117233276,1.290347933769226,1.1109723629942893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.375,0.0,107.81324005126952,1895.4371337890625,0.0,848.2997436523438,0.3734811246395111,1.0,0.0,3.0,1.0,0.0
11971440,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.7868980765342712,0.248422771692276,0.2255517989397049,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965270996094,0.9917733073234558,0.4979749917984009,0.472023457288742,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.8547087907791138,0.3220743834972381,0.2262918651103973,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.8554936647415161,0.322501003742218,0.3072448968887329,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.7676411867141724,0.2306506633758545,1.047349214553833,286.59637451171875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0730285644531,286.5980834960937,1.0,0.51063072681427,1.0,1.0,0.0,1.0,-2.7354953289031982,2.7354893684387207,6.013526217429899e-06,2.111544847488404,0.5794602632522583,0.5794602632522583,0.0,113.17271423339844,90.0,15500.81640625,-0.0,1697.0130615234375,1.0,283.1499938964844,286.0097045898437,291.1033020019531,292.22149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19650.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849239826202393,1.0,0.0,0.0,1.2903422117233276,1.290347933769226,1.1109723629942893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.375,0.0,107.81324005126952,1895.4371337890625,0.0,848.2997436523438,0.3734811246395111,1.0,0.0,3.0,1.0,0.0
11971500,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.7953381538391113,0.2481688857078552,0.2251546382904052,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.9990000128746032,0.4980974495410919,0.4712365865707397,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.8645504117012024,0.3228985965251922,0.2267286628484726,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.8645108342170715,0.3223535120487213,0.3069299757480621,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166687011719,0.7756099104881287,0.2303247153759002,1.0450419187545776,286.6174011230469,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0791015625,286.6195983886719,1.0,0.5072396397590637,1.0,1.0,0.0,1.0,-2.7314138412475586,2.731407880783081,5.995728315610904e-06,2.108457326889038,0.5713773965835571,0.5713773965835571,0.0,108.97706604003906,90.0,15265.294921875,-0.0,1671.4691162109375,1.0,283.1499938964844,286.0436706542969,291.0761413574219,292.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,19599.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579984724521637,1.0,0.0,0.0,1.2546331882476809,1.2546387910842896,1.0503329406219565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.904296875,0.0,101.73566436767578,1895.4371337890625,0.0,823.3873291015625,0.3668529391288757,1.0,0.0,3.0,1.0,0.0
11971560,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.801398515701294,0.2479315549135208,0.224832996726036,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63946533203125,0.9990000128746032,0.4987553358078003,0.4613261818885803,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63916015625,0.8720425963401794,0.3237525820732116,0.2272328585386276,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63916015625,0.8711214065551758,0.3222188055515289,0.3066902160644531,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.7813593745231628,0.2300144284963607,1.043108582496643,286.63934326171875,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0868225097656,286.6409606933594,1.0,0.5030656456947327,1.0,1.0,0.0,1.0,-2.717200756072998,2.7171947956085205,5.933824922976783e-06,2.0976431369781494,0.5633350610733032,0.5633350610733032,0.0,105.7267608642578,78.0,15017.33203125,-0.0,1635.5999755859375,1.0,283.1499938964844,286.0795288085937,291.04986572265625,292.1376037597656,293.1499938964844,293.1499938964844,283.1499938964844,19546.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749738216400146,1.0,0.0,0.0,1.2197521924972534,1.2197576761245728,9.927425992373173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.15234375,0.0,96.03775787353516,1895.4371337890625,0.0,798.8260498046875,0.3604475259780884,1.0,0.0,3.0,1.0,0.0
11971620,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746826171875,0.8161608576774597,0.2475291937589645,0.2242209911346435,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.9990000128746032,0.5028228759765625,0.4354472756385803,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749572753906,0.8907657861709595,0.3255769312381744,0.2282955050468444,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749267578125,0.8879369497299194,0.3220191895961761,0.3062388598918915,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745910644531,0.7960153222084045,0.2294886857271194,1.039458394050598,286.67510986328125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1133728027344,286.676513671875,1.0,0.4931279718875885,1.0,1.0,0.0,1.0,-2.681687593460083,2.681681871414185,5.779626917501446e-06,2.0701773166656494,0.5471498370170593,0.5471498370170593,0.0,98.25086975097656,66.0,14498.2744140625,-0.0,1550.5947265625,1.0,283.1499938964844,286.14501953125,290.99835205078125,292.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,19447.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648553967475891,1.0,0.0,0.0,1.151903510093689,1.1519087553024292,8.853717758938728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.52099609375,0.0,85.64617156982422,1895.4371337890625,0.0,751.3564453125,0.3482505679130554,1.0,0.0,3.0,1.0,0.0
11971680,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746826171875,0.8161608576774597,0.2475291937589645,0.2242209911346435,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.9990000128746032,0.5028228759765625,0.4354472756385803,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749572753906,0.8907657861709595,0.3255769312381744,0.2282955050468444,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749267578125,0.8879369497299194,0.3220191895961761,0.3062388598918915,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745910644531,0.7960153222084045,0.2294886857271194,1.039458394050598,286.67510986328125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1133728027344,286.676513671875,1.0,0.4931279718875885,1.0,1.0,0.0,1.0,-2.681687593460083,2.681681871414185,5.779626917501446e-06,2.0701773166656494,0.5471498370170593,0.5471498370170593,0.0,98.25086975097656,66.0,14498.2744140625,-0.0,1550.5947265625,1.0,283.1499938964844,286.14501953125,290.99835205078125,292.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,19447.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648553967475891,1.0,0.0,0.0,1.151903510093689,1.1519087553024292,8.853717758938728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.52099609375,0.0,85.64617156982422,1895.4371337890625,0.0,751.3564453125,0.3482505679130554,1.0,0.0,3.0,1.0,0.0
11971740,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.8348978757858276,0.2472159713506698,0.2236583679914474,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.9990000128746032,0.510001003742218,0.4038940370082855,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.9165197014808656,0.3275535702705383,0.2294393181800842,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.9111344218254088,0.3219060599803924,0.3058369159698486,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.8155093789100647,0.2291071563959121,1.036266565322876,286.7076721191406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.155029296875,286.7089538574219,1.0,0.4815302491188049,1.0,1.0,0.0,1.0,-2.64015531539917,2.6401498317718506,5.601802968158154e-06,2.0380239486694336,0.5308783650398254,0.5308783650398254,0.0,89.70372009277344,69.0,13966.3515625,-0.0,1454.67431640625,1.0,283.1499938964844,286.2083740234375,290.9461669921875,291.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19352.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544010996818542,1.0,0.0,0.0,1.086599826812744,1.0866048336029053,7.878303165398395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.4130859375,0.0,76.45841217041016,1895.4371337890625,0.0,705.1895751953125,0.3368531167507171,1.0,0.0,3.0,1.0,0.0
11971800,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.8348978757858276,0.2472159713506698,0.2236583679914474,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.9990000128746032,0.510001003742218,0.4038940370082855,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.9165197014808656,0.3275535702705383,0.2294393181800842,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.9111344218254088,0.3219060599803924,0.3058369159698486,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.8155093789100647,0.2291071563959121,1.036266565322876,286.7076721191406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.155029296875,286.7089538574219,1.0,0.4815302491188049,1.0,1.0,0.0,1.0,-2.64015531539917,2.6401498317718506,5.601802968158154e-06,2.0380239486694336,0.5308783650398254,0.5308783650398254,0.0,89.70372009277344,69.0,13966.3515625,-0.0,1454.67431640625,1.0,283.1499938964844,286.2083740234375,290.9461669921875,291.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19352.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544010996818542,1.0,0.0,0.0,1.086599826812744,1.0866048336029053,7.878303165398395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.4130859375,0.0,76.45841217041016,1895.4371337890625,0.0,705.1895751953125,0.3368531167507171,1.0,0.0,3.0,1.0,0.0
11971860,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460632324219,0.8492928743362427,0.2470306754112243,0.2232894301414489,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.9990000128746032,0.5188634991645813,0.3820279240608215,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464294433594,0.9386290907859802,0.3297325372695923,0.2307824939489364,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74639892578125,0.9306427836418152,0.3219217658042907,0.3056378364562988,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7459411621094,0.8293601870536804,0.2289350926876068,1.0343849658966064,286.7466125488281,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2043762207031,286.7486572265625,1.0,0.4742801189422607,1.0,1.0,0.0,1.0,-2.6125290393829346,2.6125235557556152,5.484432676894357e-06,2.016328811645508,0.5146507620811462,0.5146507620811462,0.0,84.13282775878906,72.0,13475.5009765625,-0.0,1392.9375,1.0,283.1499938964844,286.27734375,290.8939208984375,291.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,19252.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435201525688171,1.0,0.0,0.0,1.024077296257019,1.0240821838378906,6.997758816851275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.62548828125,0.0,68.36180877685547,1895.4371337890625,0.0,660.100341796875,0.3262694776058197,1.0,0.0,3.0,1.0,0.0
11971920,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460632324219,0.8492928743362427,0.2470306754112243,0.2232894301414489,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.9990000128746032,0.5188634991645813,0.3820279240608215,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464294433594,0.9386290907859802,0.3297325372695923,0.2307824939489364,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74639892578125,0.9306427836418152,0.3219217658042907,0.3056378364562988,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7459411621094,0.8293601870536804,0.2289350926876068,1.0343849658966064,286.7466125488281,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2043762207031,286.7486572265625,1.0,0.4742801189422607,1.0,1.0,0.0,1.0,-2.6125290393829346,2.6125235557556152,5.484432676894357e-06,2.016328811645508,0.5146507620811462,0.5146507620811462,0.0,84.13282775878906,72.0,13475.5009765625,-0.0,1392.9375,1.0,283.1499938964844,286.27734375,290.8939208984375,291.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,19252.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435201525688171,1.0,0.0,0.0,1.024077296257019,1.0240821838378906,6.997758816851275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.62548828125,0.0,68.36180877685547,1895.4371337890625,0.0,660.100341796875,0.3262694776058197,1.0,0.0,3.0,1.0,0.0
11971980,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.8591307401657104,0.2469774186611175,0.2231108695268631,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9990000128746032,0.5274279117584229,0.3684412837028503,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.953808069229126,0.3321284353733063,0.2323314398527145,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.9437047243118286,0.3220727443695068,0.305642157793045,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947998046875,0.8386306762695312,0.2289582937955856,1.033774495124817,286.79559326171875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2489013671875,286.79803466796875,1.0,0.4700266718864441,1.0,1.0,0.0,1.0,-2.5971121788024902,2.597106695175171,5.41954568689107e-06,2.004257202148437,0.4986640810966491,0.4986640810966491,0.0,80.8681411743164,90.0,13025.8232421875,-0.0,1358.322021484375,1.0,283.1499938964844,286.35546875,290.8444519042969,291.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,19146.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326717495918274,1.0,0.0,0.0,0.9650372266769408,0.9650418758392334,6.214147418859285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.706787109375,0.0,61.30348205566406,1895.4371337890625,0.0,618.0033569335938,0.3165706992149353,1.0,0.0,3.0,1.0,0.0
11972040,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.8591307401657104,0.2469774186611175,0.2231108695268631,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9990000128746032,0.5274279117584229,0.3684412837028503,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.953808069229126,0.3321284353733063,0.2323314398527145,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.9437047243118286,0.3220727443695068,0.305642157793045,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947998046875,0.8386306762695312,0.2289582937955856,1.033774495124817,286.79559326171875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2489013671875,286.79803466796875,1.0,0.4700266718864441,1.0,1.0,0.0,1.0,-2.5971121788024902,2.597106695175171,5.41954568689107e-06,2.004257202148437,0.4986640810966491,0.4986640810966491,0.0,80.8681411743164,90.0,13025.8232421875,-0.0,1358.322021484375,1.0,283.1499938964844,286.35546875,290.8444519042969,291.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,19146.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326717495918274,1.0,0.0,0.0,0.9650372266769408,0.9650418758392334,6.214147418859285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.706787109375,0.0,61.30348205566406,1895.4371337890625,0.0,618.0033569335938,0.3165706992149353,1.0,0.0,3.0,1.0,0.0
11972100,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.858275830745697,0.2470145225524902,0.2231296300888061,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.9990000128746032,0.531245768070221,0.3695905208587646,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.95403790473938,0.3334214389324188,0.2332114726305008,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.9427277445793152,0.3222127258777618,0.3057581782341003,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.8378891348838806,0.2290459424257278,1.0340813398361206,286.8248291015625,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2677307128906,286.8279724121094,1.0,0.4710787832736969,1.0,1.0,0.0,1.0,-2.600058555603028,2.600053071975708,5.431321369542275e-06,2.006269693374634,0.4908121228218078,0.4908121228218078,0.0,81.18449401855469,90.0,12828.8818359375,-0.0,1363.556884765625,1.0,283.1499938964844,286.3983154296875,290.8208923339844,291.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,19091.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274137854576111,1.0,0.0,0.0,0.9369396567344666,0.9369442462921144,5.85755941528987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.404296875,0.0,58.136680603027344,1895.4371337890625,0.0,598.5811767578125,0.3120604753494262,1.0,0.0,3.0,1.0,0.0
11972160,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.8536736965179443,0.2470966279506683,0.223229169845581,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597412109375,0.9990000128746032,0.534255862236023,0.3758934736251831,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.949581742286682,0.3347805440425873,0.2341688275337219,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.859375,0.9368845224380492,0.3224000930786133,0.3059605658054352,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8336509466171265,0.2291740477085113,1.034798264503479,286.8597106933594,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2810974121094,286.86328125,1.0,0.4737695455551147,1.0,1.0,0.0,1.0,-2.6099958419799805,2.609990358352661,5.472723842103733e-06,2.0138421058654785,0.4831341207027435,0.4831341207027435,0.0,82.77862548828125,108.0,12651.9638671875,-0.0,1383.606201171875,1.0,283.1499938964844,286.4459228515625,290.7983093261719,291.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,19034.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223675966262817,1.0,0.0,0.0,0.910004734992981,0.9100092053413392,5.525616231238929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.354248046875,0.0,55.20880508422852,1895.4371337890625,0.0,580.5217895507812,0.3077916800975799,1.0,0.0,3.0,1.0,0.0
11972220,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8384063839912415,0.2474396228790283,0.223642811179161,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9990000128746032,0.5376158356666565,0.3984929621219635,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96417236328125,0.9317885041236876,0.3376292288303375,0.2362183183431625,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.9166329503059388,0.3229473829269409,0.3065872192382812,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627685546875,0.8191903829574585,0.2295328378677368,1.0370736122131348,286.9646301269531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.29083251953125,286.9705810546875,1.0,0.4827562272548675,1.0,1.0,0.0,1.0,-2.6435816287994385,2.643576145172119,5.614320343738655e-06,2.039680242538452,0.4694126546382904,0.4694126546382904,0.0,88.62016296386719,108.0,12418.3017578125,-0.0,1454.4644775390625,1.0,283.1499938964844,286.55157470703125,290.7584228515625,291.6790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18908.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136304497718811,1.0,0.0,0.0,0.8625666499137878,0.8625710010528564,4.96453722576007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.4765625,0.0,50.277381896972656,1895.4371337890625,0.0,550.5523681640625,0.3003498613834381,1.0,0.0,3.0,1.0,0.0
11972280,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8376566171646118,0.2474611103534698,0.2236681133508682,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.9990000128746032,0.5376895666122437,0.3996757566928863,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.9308568835258484,0.3377564251422882,0.2363109737634658,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.9156349301338196,0.3229773342609405,0.3066217601299286,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677734375,0.8184573650360107,0.229551762342453,1.0371960401535034,286.9696350097656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.29083251953125,286.9756774902344,1.0,0.4832233190536499,1.0,1.0,0.0,1.0,-2.6453328132629395,2.645327091217041,5.621759555651806e-06,2.0410306453704834,0.4688718616962433,0.4688718616962433,0.0,88.93374633789062,126.0,12410.193359375,-0.0,1458.2459716796875,1.0,283.1499938964844,286.556396484375,290.75689697265625,291.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18903.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133043527603149,1.0,0.0,0.0,0.8607305884361267,0.8607349395751953,4.943424869452429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.743408203125,0.0,50.09210205078125,1895.4371337890625,0.0,549.4649047851562,0.3000631928443908,1.0,0.0,3.0,1.0,0.0
11972340,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.8173704147338867,0.248145192861557,0.224497765302658,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.9990000128746032,0.5379149317741394,0.4339518845081329,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9057669639587402,0.3411153554916382,0.2388025820255279,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.8904346227645874,0.323884904384613,0.3076984286308288,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7973330616950989,0.2300998866558075,1.040893793106079,287.09832763671875,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.281982421875,287.1044616699219,1.0,0.4968221187591553,1.0,1.0,0.0,1.0,-2.696237325668335,2.6962316036224365,5.840299309056718e-06,2.080353021621704,0.4560678005218506,0.4560678005218506,0.0,98.37242889404295,144.0,12221.9267578125,-0.0,1571.707275390625,1.0,283.1499938964844,286.6781311035156,290.7211608886719,291.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18769.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063872933387756,1.0,0.0,0.0,0.8181318044662476,0.8181360363960266,4.466218683774059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.231201171875,0.0,45.92205047607422,1895.4371337890625,0.0,526.908203125,0.2934745848178863,1.0,0.0,3.0,1.0,0.0
11972400,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.8173704147338867,0.248145192861557,0.224497765302658,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.9990000128746032,0.5379149317741394,0.4339518845081329,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9057669639587402,0.3411153554916382,0.2388025820255279,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.8904346227645874,0.323884904384613,0.3076984286308288,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7973330616950989,0.2300998866558075,1.040893793106079,287.09832763671875,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.281982421875,287.1044616699219,1.0,0.4968221187591553,1.0,1.0,0.0,1.0,-2.696237325668335,2.6962316036224365,5.840299309056718e-06,2.080353021621704,0.4560678005218506,0.4560678005218506,0.0,98.37242889404295,144.0,12221.9267578125,-0.0,1571.707275390625,1.0,283.1499938964844,286.6781311035156,290.7211608886719,291.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18769.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063872933387756,1.0,0.0,0.0,0.8181318044662476,0.8181360363960266,4.466218683774059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.231201171875,0.0,45.92205047607422,1895.4371337890625,0.0,526.908203125,0.2934745848178863,1.0,0.0,3.0,1.0,0.0
11972460,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22613525390625,0.7944716215133667,0.249033123254776,0.2256199121475219,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.228271484375,0.9990000128746032,0.5353277921676636,0.4748047888278961,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.8816567063331604,0.3447346687316894,0.241561159491539,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.8650400638580322,0.3250300288200378,0.3091106414794922,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.7743527889251709,0.2307413667440414,1.04551362991333,287.227783203125,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2599182128906,287.2337341308594,1.0,0.513259768486023,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230281829834,6.107842182245804e-06,2.127556085586548,0.4445819556713104,0.4445819556713104,0.0,110.50418090820312,147.0,12067.794921875,-0.0,1716.8731689453125,1.0,283.1499938964844,286.7976989746094,290.68719482421875,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18649.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016447305679321,1.0,0.0,0.0,0.7814580798149109,0.7814622521400452,4.074786374985706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.768798828125,0.0,42.53029251098633,1895.4371337890625,0.0,511.9930725097656,0.287907987833023,1.0,0.0,3.0,1.0,0.0
11972520,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22613525390625,0.7944716215133667,0.249033123254776,0.2256199121475219,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.228271484375,0.9990000128746032,0.5353277921676636,0.4748047888278961,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.8816567063331604,0.3447346687316894,0.241561159491539,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.8650400638580322,0.3250300288200378,0.3091106414794922,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.7743527889251709,0.2307413667440414,1.04551362991333,287.227783203125,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2599182128906,287.2337341308594,1.0,0.513259768486023,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230281829834,6.107842182245804e-06,2.127556085586548,0.4445819556713104,0.4445819556713104,0.0,110.50418090820312,147.0,12067.794921875,-0.0,1716.8731689453125,1.0,283.1499938964844,286.7976989746094,290.68719482421875,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18649.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016447305679321,1.0,0.0,0.0,0.7814580798149109,0.7814622521400452,4.074786374985706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.768798828125,0.0,42.53029251098633,1895.4371337890625,0.0,511.9930725097656,0.287907987833023,1.0,0.0,3.0,1.0,0.0
11972580,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.7778348922729492,0.2499920576810836,0.2267934381961822,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443908691406,0.9984303712844848,0.5312129855155945,0.5043449401855469,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.343505859375,0.8653477430343628,0.3484780490398407,0.2443969696760177,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8476428985595703,0.3262804746627807,0.3106102645397186,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.7583308219909668,0.2313907891511917,1.0500425100326538,287.34393310546875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2338562011719,287.3485412597656,1.0,0.5259345769882202,1.0,1.0,0.0,1.0,-2.804673671722412,2.8046672344207764,6.3212032728188206e-06,2.1647961139678955,0.4341918230056762,0.4341918230056762,0.0,120.9269561767578,150.0,11899.8994140625,-0.0,1838.7684326171875,1.0,283.1499938964844,286.9057922363281,290.6519470214844,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18549.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983633756637573,1.0,0.0,0.0,0.74980229139328,0.7498063445091248,3.751344834768133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.266845703125,0.0,39.75490951538086,1895.4371337890625,0.0,501.9276428222656,0.2832046449184418,1.0,0.0,3.0,1.0,0.0
11972640,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.7778348922729492,0.2499920576810836,0.2267934381961822,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443908691406,0.9984303712844848,0.5312129855155945,0.5043449401855469,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.343505859375,0.8653477430343628,0.3484780490398407,0.2443969696760177,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8476428985595703,0.3262804746627807,0.3106102645397186,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.7583308219909668,0.2313907891511917,1.0500425100326538,287.34393310546875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2338562011719,287.3485412597656,1.0,0.5259345769882202,1.0,1.0,0.0,1.0,-2.804673671722412,2.8046672344207764,6.3212032728188206e-06,2.1647961139678955,0.4341918230056762,0.4341918230056762,0.0,120.9269561767578,150.0,11899.8994140625,-0.0,1838.7684326171875,1.0,283.1499938964844,286.9057922363281,290.6519470214844,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18549.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983633756637573,1.0,0.0,0.0,0.74980229139328,0.7498063445091248,3.751344834768133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.266845703125,0.0,39.75490951538086,1895.4371337890625,0.0,501.9276428222656,0.2832046449184418,1.0,0.0,3.0,1.0,0.0
11972700,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.38623046875,0.7674901485443115,0.25042325258255,0.2274308204650879,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.986871600151062,0.5298448801040649,0.5029470324516296,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.8550085425376892,0.3503226637840271,0.2458686232566833,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.837012529373169,0.3268713355064392,0.3114258050918579,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.748559832572937,0.2316733598709106,1.0525354146957395,287.3872375488281,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2265014648437,287.390625,1.0,0.5305052995681763,1.0,1.0,0.0,1.0,-2.8096866607666016,2.809680223464966,6.344339908537222e-06,2.168903350830078,0.4291926622390747,0.4291926622390747,0.0,127.23656463623048,150.0,11782.5478515625,-0.0,1876.6995849609373,1.0,283.1499938964844,286.9494934082031,290.6330871582031,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18511.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969159662723541,1.0,0.0,0.0,0.7352963089942932,0.7353003025054932,3.607598486610186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.502197265625,0.0,38.53744888305664,1895.4371337890625,0.0,497.5525817871094,0.2811039686203003,1.0,0.0,3.0,1.0,0.0
11972760,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236755371094,0.7601048946380615,0.2508342266082763,0.2279906868934631,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4249572753906,0.9774805307388306,0.5293706655502319,0.5022997260093689,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.8479007482528687,0.3521631956100464,0.2472908645868301,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4242553710937,0.8294254541397095,0.3274511992931366,0.312169462442398,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.7416077852249146,0.2319569736719131,1.0547157526016235,287.4246520996094,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2248840332031,287.4278869628906,1.0,0.534351110458374,1.0,1.0,0.0,1.0,-2.814804077148437,2.8147976398468018,6.367498826875817e-06,2.1728663444519043,0.4242919683456421,0.4242919683456421,0.0,132.32237243652344,138.0,11668.0615234375,-0.0,1909.1749267578125,1.0,283.1499938964844,286.9866027832031,290.6129150390625,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18480.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953184425830841,1.0,0.0,0.0,0.7213756442070007,0.7213796973228455,3.472293386153069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.1923828125,0.0,37.401851654052734,1895.4371337890625,0.0,492.7692260742188,0.2791274487972259,1.0,0.0,3.0,1.0,0.0
11972820,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945068359375,0.7590669393539429,0.2516606748104095,0.2287698835134506,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.9752406477928162,0.529812216758728,0.5023608207702637,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951477050781,0.8487006425857544,0.3558952808380127,0.2499033361673355,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.8284146785736084,0.3286178112030029,0.3133091926574707,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7404850721359253,0.2325682193040847,1.0575945377349854,287.4953918457031,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290344238281,287.4984130859375,1.0,0.5360293984413147,1.0,1.0,0.0,1.0,-2.8237855434417725,2.8237791061401367,6.408353328879457e-06,2.1798698902130127,0.4149237871170044,0.4149237871170044,0.0,133.8805389404297,126.0,11448.1943359375,-0.0,1930.969970703125,1.0,283.1499938964844,287.0557556152344,290.56903076171875,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18426.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908885061740875,1.0,0.0,0.0,0.6955103278160095,0.6955142617225647,3.2277551298420804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.57080078125,0.0,35.359004974365234,1895.4371337890625,0.0,479.7505493164063,0.2755076289176941,1.0,0.0,3.0,1.0,0.0
11972880,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945068359375,0.7590669393539429,0.2516606748104095,0.2287698835134506,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.9752406477928162,0.529812216758728,0.5023608207702637,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951477050781,0.8487006425857544,0.3558952808380127,0.2499033361673355,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.8284146785736084,0.3286178112030029,0.3133091926574707,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7404850721359253,0.2325682193040847,1.0575945377349854,287.4953918457031,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290344238281,287.4984130859375,1.0,0.5360293984413147,1.0,1.0,0.0,1.0,-2.8237855434417725,2.8237791061401367,6.408353328879457e-06,2.1798698902130127,0.4149237871170044,0.4149237871170044,0.0,133.8805389404297,126.0,11448.1943359375,-0.0,1930.969970703125,1.0,283.1499938964844,287.0557556152344,290.56903076171875,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18426.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908885061740875,1.0,0.0,0.0,0.6955103278160095,0.6955142617225647,3.2277551298420804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.57080078125,0.0,35.359004974365234,1895.4371337890625,0.0,479.7505493164063,0.2755076289176941,1.0,0.0,3.0,1.0,0.0
11972940,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7673445343971252,0.2525640428066253,0.2293803542852401,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9845358729362488,0.5311605930328369,0.5032728910446167,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.8598445653915405,0.3597629368305206,0.2524254918098449,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616455078125,0.8370019197463989,0.3298472166061401,0.3142609000205993,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.7480228543281555,0.2332812547683715,1.0597716569900513,287.56201171875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.237060546875,287.5648498535156,1.0,0.5341623425483704,1.0,1.0,0.0,1.0,-2.8324074745178223,2.8324010372161865,6.44764986645896e-06,2.186573028564453,0.4061385691165924,0.4061385691165924,0.0,129.47042846679688,114.0,11242.734375,-0.0,1923.488037109375,1.0,283.1499938964844,287.1203308105469,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18380.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847724735736847,1.0,0.0,0.0,0.6720935702323914,0.6720975041389465,3.014067218032324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.27099609375,0.0,33.58003234863281,1895.4371337890625,0.0,462.3544921875,0.2722784876823425,1.0,0.0,3.0,1.0,0.0
11973000,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7673445343971252,0.2525640428066253,0.2293803542852401,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9845358729362488,0.5311605930328369,0.5032728910446167,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.8598445653915405,0.3597629368305206,0.2524254918098449,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616455078125,0.8370019197463989,0.3298472166061401,0.3142609000205993,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.7480228543281555,0.2332812547683715,1.0597716569900513,287.56201171875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.237060546875,287.5648498535156,1.0,0.5341623425483704,1.0,1.0,0.0,1.0,-2.8324074745178223,2.8324010372161865,6.44764986645896e-06,2.186573028564453,0.4061385691165924,0.4061385691165924,0.0,129.47042846679688,114.0,11242.734375,-0.0,1923.488037109375,1.0,283.1499938964844,287.1203308105469,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18380.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847724735736847,1.0,0.0,0.0,0.6720935702323914,0.6720975041389465,3.014067218032324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.27099609375,0.0,33.58003234863281,1895.4371337890625,0.0,462.3544921875,0.2722784876823425,1.0,0.0,3.0,1.0,0.0
