time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.7823923230171204,0.2535562217235565,0.2299504429101944,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254577636719,0.9990000128746032,0.5329191088676453,0.5041772127151489,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250305175781,0.8787382245063782,0.3637785911560058,0.254956841468811,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248779296875,0.8525317311286926,0.3311541974544525,0.3151579797267914,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.761950671672821,0.234098732471466,1.0618231296539309,287.6252136230469,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463073730469,287.6278686523437,1.0,0.5302532911300659,1.0,1.0,0.0,1.0,-2.840613603591919,2.840607166290283,6.48525701762992e-06,2.192995071411133,0.3979433178901672,0.3979433178901672,0.0,121.83710479736328,102.0,11052.3115234375,-0.0,1899.7723388671875,1.0,283.1499938964844,287.1811828613281,290.4918518066406,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18340.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777460396289825,1.0,0.0,0.0,0.6509302258491516,0.650934100151062,2.8272378216342986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.966064453125,0.0,32.02572250366211,1895.4371337890625,0.0,443.1638488769531,0.2693890929222107,1.0,0.0,3.0,1.0,0.0
11973120,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.7823923230171204,0.2535562217235565,0.2299504429101944,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254577636719,0.9990000128746032,0.5329191088676453,0.5041772127151489,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250305175781,0.8787382245063782,0.3637785911560058,0.254956841468811,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248779296875,0.8525317311286926,0.3311541974544525,0.3151579797267914,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.761950671672821,0.234098732471466,1.0618231296539309,287.6252136230469,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463073730469,287.6278686523437,1.0,0.5302532911300659,1.0,1.0,0.0,1.0,-2.840613603591919,2.840607166290283,6.48525701762992e-06,2.192995071411133,0.3979433178901672,0.3979433178901672,0.0,121.83710479736328,102.0,11052.3115234375,-0.0,1899.7723388671875,1.0,283.1499938964844,287.1811828613281,290.4918518066406,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18340.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777460396289825,1.0,0.0,0.0,0.6509302258491516,0.650934100151062,2.8272378216342986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.966064453125,0.0,32.02572250366211,1895.4371337890625,0.0,443.1638488769531,0.2693890929222107,1.0,0.0,3.0,1.0,0.0
11973180,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67156982421875,0.7953816652297974,0.2545209527015686,0.2306095659732818,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722106933594,0.9990000128746032,0.5364227294921875,0.4836896359920501,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.8955797553062439,0.3678282499313354,0.2576000988483429,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.8661851286888123,0.3324366211891174,0.3161477148532867,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6714782714844,0.7741900682449341,0.2349169552326202,1.0644161701202393,287.6720886230469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.260498046875,287.6736755371094,1.0,0.5237157940864563,1.0,1.0,0.0,1.0,-2.8243162631988525,2.824309825897217,6.411721642507473e-06,2.1807165145874023,0.3901062309741974,0.3901062309741974,0.0,115.32585144042967,90.0,10835.888671875,-0.0,1842.5262451171875,1.0,283.1499938964844,287.2313232421875,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18309.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470554769039154,1.0,0.0,0.0,0.6314904093742371,0.6314942240715027,2.6608901748659264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.604248046875,0.0,30.64646339416504,1895.4371337890625,0.0,424.3618469238281,0.2667769193649292,1.0,0.0,3.0,1.0,0.0
11973240,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67156982421875,0.7953816652297974,0.2545209527015686,0.2306095659732818,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722106933594,0.9990000128746032,0.5364227294921875,0.4836896359920501,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.8955797553062439,0.3678282499313354,0.2576000988483429,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.8661851286888123,0.3324366211891174,0.3161477148532867,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6714782714844,0.7741900682449341,0.2349169552326202,1.0644161701202393,287.6720886230469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.260498046875,287.6736755371094,1.0,0.5237157940864563,1.0,1.0,0.0,1.0,-2.8243162631988525,2.824309825897217,6.411721642507473e-06,2.1807165145874023,0.3901062309741974,0.3901062309741974,0.0,115.32585144042967,90.0,10835.888671875,-0.0,1842.5262451171875,1.0,283.1499938964844,287.2313232421875,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18309.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470554769039154,1.0,0.0,0.0,0.6314904093742371,0.6314942240715027,2.6608901748659264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.604248046875,0.0,30.64646339416504,1895.4371337890625,0.0,424.3618469238281,0.2667769193649292,1.0,0.0,3.0,1.0,0.0
11973300,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6899719238281,0.803265392780304,0.2549846470355987,0.230904996395111,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905212402344,0.9990000128746032,0.5393698215484619,0.4705771207809448,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903381347656,0.9057096242904664,0.3698574006557464,0.2589113116264343,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.8746474981307983,0.3330632448196411,0.3166106641292572,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898803710937,0.78175950050354,0.2353274822235107,1.0656230449676514,287.6904296875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.27203369140625,287.6918640136719,1.0,0.5196462273597717,1.0,1.0,0.0,1.0,-2.812629461288452,2.8126232624053955,6.358786322380183e-06,2.1717004776000977,0.3862744569778442,0.3862744569778442,0.0,111.54444885253906,90.0,10726.607421875,-0.0,1806.0543212890625,1.0,283.1499938964844,287.251708984375,290.4512634277344,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669131338596344,1.0,0.0,0.0,0.62220299243927,0.6222068071365356,2.5831976557810776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.526611328125,0.0,30.003217697143555,1895.4371337890625,0.0,415.15032958984375,0.2655535638332367,1.0,0.0,3.0,1.0,0.0
11973360,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.8120009899139404,0.2554400265216827,0.2311835587024688,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9990000128746032,0.5430030226707458,0.4561740756034851,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.9179862141609192,0.3718938827514648,0.2602201402187347,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.8843647837638855,0.3336827456951141,0.3170575797557831,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.7904260158538818,0.2357443273067474,1.0668087005615234,287.7071533203125,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.28692626953125,287.7084350585937,1.0,0.515140175819397,1.0,1.0,0.0,1.0,-2.799191951751709,2.7991857528686523,6.298180323938141e-06,2.161328792572021,0.3825137913227081,0.3825137913227081,0.0,107.47648620605467,93.0,10617.9423828125,-0.0,1765.90478515625,1.0,283.1499938964844,287.27069091796875,290.43963623046875,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632014632225036,1.0,0.0,0.0,0.6132149696350098,0.6132187843322754,2.509105989645377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.57080078125,0.0,29.389009475708008,1895.4371337890625,0.0,405.9679870605469,0.2643826901912689,1.0,0.0,3.0,1.0,0.0
11973420,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8233693838119507,0.2563858330249786,0.2318547219038009,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.9990000128746032,0.5511855483055115,0.4378375113010406,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.9365264773368835,0.3760534226894378,0.2629604935646057,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8978811502456665,0.3349595665931701,0.3180742263793945,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.8024426698684692,0.2366615831851959,1.069964051246643,287.74566650390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3223571777344,287.74755859375,1.0,0.5105860233306885,1.0,1.0,0.0,1.0,-2.7862472534179688,2.786241054534912,6.239456524781417e-06,2.1510534286499023,0.3753673136234283,0.3753673136234283,0.0,102.60145568847656,96.0,10433.68359375,-0.0,1723.04150390625,1.0,283.1499938964844,287.3099975585937,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555846750736236,1.0,0.0,0.0,0.5963290333747864,0.5963327884674072,2.372823182383854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9287109375,0.0,28.252666473388672,1895.4371337890625,0.0,387.7516174316406,0.2622037827968597,1.0,0.0,3.0,1.0,0.0
11973480,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8233693838119507,0.2563858330249786,0.2318547219038009,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.9990000128746032,0.5511855483055115,0.4378375113010406,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.9365264773368835,0.3760534226894378,0.2629604935646057,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8978811502456665,0.3349595665931701,0.3180742263793945,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.8024426698684692,0.2366615831851959,1.069964051246643,287.74566650390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3223571777344,287.74755859375,1.0,0.5105860233306885,1.0,1.0,0.0,1.0,-2.7862472534179688,2.786241054534912,6.239456524781417e-06,2.1510534286499023,0.3753673136234283,0.3753673136234283,0.0,102.60145568847656,96.0,10433.68359375,-0.0,1723.04150390625,1.0,283.1499938964844,287.3099975585937,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555846750736236,1.0,0.0,0.0,0.5963290333747864,0.5963327884674072,2.372823182383854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9287109375,0.0,28.252666473388672,1895.4371337890625,0.0,387.7516174316406,0.2622037827968597,1.0,0.0,3.0,1.0,0.0
11973540,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.83066725730896,0.2573960125446319,0.2326499223709106,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.9990000128746032,0.5590874552726746,0.4270397424697876,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.9493348598480223,0.3803446292877197,0.2658440470695495,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79180908203125,0.9068345427513124,0.3362947106361389,0.3192176520824432,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79132080078125,0.8102535009384155,0.2376816868782043,1.0739482641220093,287.79205322265625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35430908203125,287.794189453125,1.0,0.5086984038352966,1.0,1.0,0.0,1.0,-2.783845901489258,2.783839702606201,6.2285121202876326e-06,2.149110078811645,0.3689002096652984,0.3689002096652984,0.0,100.01190948486328,99.0,10284.078125,-0.0,1707.1348876953125,1.0,283.1499938964844,287.35467529296875,290.40655517578125,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481442868709564,1.0,0.0,0.0,0.5812836289405823,0.5812873840332031,2.2546009503798814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.223876953125,0.0,27.25578117370605,1895.4371337890625,0.0,370.72943115234375,0.2602708041667938,1.0,0.0,3.0,1.0,0.0
11973600,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.83066725730896,0.2573960125446319,0.2326499223709106,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.9990000128746032,0.5590874552726746,0.4270397424697876,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.9493348598480223,0.3803446292877197,0.2658440470695495,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79180908203125,0.9068345427513124,0.3362947106361389,0.3192176520824432,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79132080078125,0.8102535009384155,0.2376816868782043,1.0739482641220093,287.79205322265625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35430908203125,287.794189453125,1.0,0.5086984038352966,1.0,1.0,0.0,1.0,-2.783845901489258,2.783839702606201,6.2285121202876326e-06,2.149110078811645,0.3689002096652984,0.3689002096652984,0.0,100.01190948486328,99.0,10284.078125,-0.0,1707.1348876953125,1.0,283.1499938964844,287.35467529296875,290.40655517578125,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481442868709564,1.0,0.0,0.0,0.5812836289405823,0.5812873840332031,2.2546009503798814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.223876953125,0.0,27.25578117370605,1895.4371337890625,0.0,370.72943115234375,0.2602708041667938,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350551724433899,0.2584677934646606,0.2335487008094787,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663167238235474,0.421500027179718,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577301740646362,0.3847646415233612,0.2688541114330292,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125195145606996,0.3376910984516144,0.3204671442508697,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148143291473389,0.2387822121381759,1.0785526037216189,287.8414001464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.5087844133377075,1.0,1.0,0.0,1.0,-2.788914680480957,2.7889082431793213,6.2511421674571466e-06,2.152989864349365,0.363137811422348,0.363137811422348,0.0,98.94059753417967,117.0,10162.451171875,-0.0,1709.6688232421875,1.0,283.1499938964844,287.4010314941406,290.400390625,291.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18197.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417309463024139,1.0,0.0,0.0,0.5681126117706299,0.568116307258606,2.1535864647148628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.697509765625,0.0,26.396095275878903,1895.4371337890625,0.0,356.6316223144531,0.2585882544517517,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350551724433899,0.2584677934646606,0.2335487008094787,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663167238235474,0.421500027179718,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577301740646362,0.3847646415233612,0.2688541114330292,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125195145606996,0.3376910984516144,0.3204671442508697,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148143291473389,0.2387822121381759,1.0785526037216189,287.8414001464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.5087844133377075,1.0,1.0,0.0,1.0,-2.788914680480957,2.7889082431793213,6.2511421674571466e-06,2.152989864349365,0.363137811422348,0.363137811422348,0.0,98.94059753417967,117.0,10162.451171875,-0.0,1709.6688232421875,1.0,283.1499938964844,287.4010314941406,290.400390625,291.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18197.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417309463024139,1.0,0.0,0.0,0.5681126117706299,0.568116307258606,2.1535864647148628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.697509765625,0.0,26.396095275878903,1895.4371337890625,0.0,356.6316223144531,0.2585882544517517,1.0,0.0,3.0,1.0,0.0
11973780,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.8286722898483276,0.2596331238746643,0.2346726953983307,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.9990000128746032,0.5719809532165527,0.4340991675853729,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.9517139196395874,0.3893459141254425,0.2720846533775329,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9043108224868774,0.3391908705234527,0.3219597339630127,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.8084337115287781,0.2399744838476181,1.0843068361282349,287.8996887207031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.9026794433594,1.0,0.5158731341362,1.0,1.0,0.0,1.0,-2.8179681301116943,2.8179616928100586,6.381506409525173e-06,2.175164699554444,0.3581888079643249,0.3581888079643249,0.0,102.88875579833984,135.0,10089.7021484375,-0.0,1772.78759765625,1.0,283.1499938964844,287.4507141113281,290.39764404296875,291.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18167.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369767606258392,1.0,0.0,0.0,0.5568574070930481,0.5568611025810242,2.0691000912620442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.671142578125,0.0,25.668989181518555,1895.4371337890625,0.0,346.504638671875,0.2571501433849334,1.0,0.0,3.0,1.0,0.0
11973840,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.8286722898483276,0.2596331238746643,0.2346726953983307,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.9990000128746032,0.5719809532165527,0.4340991675853729,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.9517139196395874,0.3893459141254425,0.2720846533775329,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9043108224868774,0.3391908705234527,0.3219597339630127,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.8084337115287781,0.2399744838476181,1.0843068361282349,287.8996887207031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.9026794433594,1.0,0.5158731341362,1.0,1.0,0.0,1.0,-2.8179681301116943,2.8179616928100586,6.381506409525173e-06,2.175164699554444,0.3581888079643249,0.3581888079643249,0.0,102.88875579833984,135.0,10089.7021484375,-0.0,1772.78759765625,1.0,283.1499938964844,287.4507141113281,290.39764404296875,291.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18167.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369767606258392,1.0,0.0,0.0,0.5568574070930481,0.5568611025810242,2.0691000912620442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.671142578125,0.0,25.668989181518555,1895.4371337890625,0.0,346.504638671875,0.2571501433849334,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8224878907203674,0.2602489590644836,0.2353167831897735,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332275390625,0.9990000128746032,0.5737244486808777,0.4459051489830017,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329833984375,0.944451630115509,0.3916966617107391,0.2737819254398346,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327697753906,0.8967965245246887,0.3399808704853058,0.3227977752685547,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320983886719,0.8019039034843445,0.2405876368284225,1.0875451564788818,287.93310546875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9362487792969,1.0,0.5213121175765991,1.0,1.0,0.0,1.0,-2.839862585067749,2.8398561477661133,6.481037416961044e-06,2.192056655883789,0.3560864329338074,0.3560864329338074,0.0,106.4859619140625,135.0,10069.8134765625,-0.0,1824.157958984375,1.0,283.1499938964844,287.47833251953125,290.3969421386719,291.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,18151.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352911710739136,1.0,0.0,0.0,0.5520690679550171,0.5520727634429932,2.0336694106504183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.241455078125,0.0,25.35980033874512,1895.4371337890625,0.0,342.9776306152344,0.256529837846756,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.8149842023849487,0.2608813345432281,0.2360050529241562,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678955078125,0.9990000128746032,0.5747198462486267,0.4604129791259765,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676208496094,0.935224711894989,0.3940806984901428,0.2755253314971924,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673767089844,0.8878345489501953,0.3407940566539764,0.3236877024173736,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.7939923405647278,0.241200789809227,1.0909377336502075,287.9677124023437,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9709167480469,1.0,0.5277472734451294,1.0,1.0,0.0,1.0,-2.8653626441955566,2.865356206893921,6.597999345103744e-06,2.211761951446533,0.3542285859584808,0.3542285859584808,0.0,110.96552276611328,153.0,10058.7783203125,-0.0,1886.3367919921875,1.0,283.1499938964844,287.5066223144531,290.3965148925781,291.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18135.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340834021568298,1.0,0.0,0.0,0.5478284358978271,0.5478321313858032,2.0025465730100226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.28076171875,0.0,25.085824966430664,1895.4371337890625,0.0,340.4703063964844,0.2559750378131866,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0369567871094,0.7968673706054688,0.2621745467185974,0.2374850809574127,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380554199219,0.9990000128746032,0.574596107006073,0.4954094290733337,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0377197265625,0.9136611223220824,0.3989229798316955,0.2791248559951782,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.8677812218666077,0.3424736857414245,0.3255979120731354,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367736816406,0.7760622501373291,0.2424027174711227,1.098007321357727,288.037841796875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759155273437,288.0409851074219,1.0,0.5428969264030457,1.0,1.0,0.0,1.0,-2.92431640625,2.924309492111206,6.872553967696149e-06,2.2573821544647217,0.3512225747108459,0.3512225747108459,0.0,122.1746063232422,156.0,10058.8857421875,-0.0,2038.3111572265625,1.0,283.1499938964844,287.56304931640625,290.3956604003906,291.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18105.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330050647258758,1.0,0.0,0.0,0.5409224629402161,0.5409260988235474,1.9523760386164213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.80078125,0.0,24.63804626464844,1895.4371337890625,0.0,338.2454833984375,0.2550546824932098,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0369567871094,0.7968673706054688,0.2621745467185974,0.2374850809574127,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380554199219,0.9990000128746032,0.574596107006073,0.4954094290733337,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0377197265625,0.9136611223220824,0.3989229798316955,0.2791248559951782,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.8677812218666077,0.3424736857414245,0.3255979120731354,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367736816406,0.7760622501373291,0.2424027174711227,1.098007321357727,288.037841796875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759155273437,288.0409851074219,1.0,0.5428969264030457,1.0,1.0,0.0,1.0,-2.92431640625,2.924309492111206,6.872553967696149e-06,2.2573821544647217,0.3512225747108459,0.3512225747108459,0.0,122.1746063232422,156.0,10058.8857421875,-0.0,2038.3111572265625,1.0,283.1499938964844,287.56304931640625,290.3956604003906,291.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18105.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330050647258758,1.0,0.0,0.0,0.5409224629402161,0.5409260988235474,1.9523760386164213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.80078125,0.0,24.63804626464844,1895.4371337890625,0.0,338.2454833984375,0.2550546824932098,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971984863281,0.7840138077735901,0.2634261846542358,0.2388934642076492,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.9990000128746032,0.5727158188819885,0.5225469470024109,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977783203125,0.9004341959953308,0.4037754237651825,0.2827068865299225,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.8542523384094238,0.3441454470157623,0.3274650573730469,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970764160156,0.7637839317321777,0.2435081154108047,1.104442119598389,288.0978698730469,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.10015869140625,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729344844818115,2.9729273319244385,7.103988536982797e-06,2.2953522205352783,0.3489699065685272,0.3489699065685272,0.0,131.48208618164062,159.0,10059.5390625,-0.0,2168.289794921875,1.0,283.1499938964844,287.61309814453125,290.3934631347656,291.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18079.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333761930465698,1.0,0.0,0.0,0.5357806086540222,0.5357843041419983,1.9154352770556216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.299072265625,0.0,24.30416488647461,1895.4371337890625,0.0,339.0097351074219,0.2543579936027527,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971984863281,0.7840138077735901,0.2634261846542358,0.2388934642076492,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.9990000128746032,0.5727158188819885,0.5225469470024109,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977783203125,0.9004341959953308,0.4037754237651825,0.2827068865299225,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.8542523384094238,0.3441454470157623,0.3274650573730469,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970764160156,0.7637839317321777,0.2435081154108047,1.104442119598389,288.0978698730469,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.10015869140625,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729344844818115,2.9729273319244385,7.103988536982797e-06,2.2953522205352783,0.3489699065685272,0.3489699065685272,0.0,131.48208618164062,159.0,10059.5390625,-0.0,2168.289794921875,1.0,283.1499938964844,287.61309814453125,290.3934631347656,291.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18079.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333761930465698,1.0,0.0,0.0,0.5357806086540222,0.5357843041419983,1.9154352770556216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.299072265625,0.0,24.30416488647461,1895.4371337890625,0.0,339.0097351074219,0.2543579936027527,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434020996094,0.7743642330169678,0.2646035850048065,0.2402025908231735,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440734863281,0.9983872175216676,0.5706369876861572,0.5411540865898132,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.8913800716400146,0.4085943102836609,0.2862412333488464,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.8443132042884827,0.3457680940628052,0.3292542397975921,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.143310546875,0.7546720504760742,0.2445311844348907,1.1102896928787231,288.1439208984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1455383300781,1.0,0.5643338561058044,1.0,1.0,0.0,1.0,-3.0104947090148926,3.0104875564575195,7.28567556507187e-06,2.3247995376586914,0.347234308719635,0.347234308719635,0.0,139.367431640625,162.0,10058.4150390625,-0.0,2274.865478515625,1.0,283.1499938964844,287.6514892578125,290.3880310058594,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18060.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434468150138855,1.0,0.0,0.0,0.5318564772605896,0.5318601727485657,1.887480216566928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.798095703125,0.0,24.05141830444336,1895.4371337890625,0.0,341.2672119140625,0.2538299262523651,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434020996094,0.7743642330169678,0.2646035850048065,0.2402025908231735,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440734863281,0.9983872175216676,0.5706369876861572,0.5411540865898132,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.8913800716400146,0.4085943102836609,0.2862412333488464,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.8443132042884827,0.3457680940628052,0.3292542397975921,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.143310546875,0.7546720504760742,0.2445311844348907,1.1102896928787231,288.1439208984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1455383300781,1.0,0.5643338561058044,1.0,1.0,0.0,1.0,-3.0104947090148926,3.0104875564575195,7.28567556507187e-06,2.3247995376586914,0.347234308719635,0.347234308719635,0.0,139.367431640625,162.0,10058.4150390625,-0.0,2274.865478515625,1.0,283.1499938964844,287.6514892578125,290.3880310058594,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18060.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434468150138855,1.0,0.0,0.0,0.5318564772605896,0.5318601727485657,1.887480216566928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.798095703125,0.0,24.05141830444336,1895.4371337890625,0.0,341.2672119140625,0.2538299262523651,1.0,0.0,3.0,1.0,0.0
11974380,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.7633830308914185,0.2656223475933075,0.2414472997188568,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1699523925781,0.9857813715934752,0.5700526833534241,0.5404645204544067,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698303222656,0.8806023001670837,0.4132975339889526,0.2897557914257049,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.8331080675125122,0.3472527265548706,0.3309965431690216,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.7444314360618591,0.2454304993152618,1.1159230470657349,288.1698608398437,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1708068847656,1.0,0.5710798501968384,1.0,1.0,0.0,1.0,-3.0240955352783203,3.024088144302368,7.352022294071503e-06,2.335458993911743,0.3457131087779999,0.3457131087779999,0.0,147.879150390625,165.0,10034.3134765625,-0.0,2343.41943359375,1.0,283.1499938964844,287.6761779785156,290.37921142578125,291.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,18048.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354992508888244,1.0,0.0,0.0,0.5285890698432922,0.5285927057266235,1.864360044123714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.68701171875,0.0,23.84677124023437,1895.4371337890625,0.0,343.4112548828125,0.2534114122390747,1.0,0.0,3.0,1.0,0.0
11974440,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.7633830308914185,0.2656223475933075,0.2414472997188568,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1699523925781,0.9857813715934752,0.5700526833534241,0.5404645204544067,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698303222656,0.8806023001670837,0.4132975339889526,0.2897557914257049,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.8331080675125122,0.3472527265548706,0.3309965431690216,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.7444314360618591,0.2454304993152618,1.1159230470657349,288.1698608398437,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1708068847656,1.0,0.5710798501968384,1.0,1.0,0.0,1.0,-3.0240955352783203,3.024088144302368,7.352022294071503e-06,2.335458993911743,0.3457131087779999,0.3457131087779999,0.0,147.879150390625,165.0,10034.3134765625,-0.0,2343.41943359375,1.0,283.1499938964844,287.6761779785156,290.37921142578125,291.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,18048.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354992508888244,1.0,0.0,0.0,0.5285890698432922,0.5285927057266235,1.864360044123714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.68701171875,0.0,23.84677124023437,1895.4371337890625,0.0,343.4112548828125,0.2534114122390747,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.7597727179527283,0.2661001086235046,0.2419926524162292,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806030273437,0.9812163710594176,0.5703362226486206,0.5407025814056396,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1805114746094,0.87739497423172,0.41563281416893,0.2914638817310333,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.180419921875,0.829432487487793,0.3479653894901275,0.3317909240722656,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802062988281,0.741079568862915,0.2458637207746505,1.1184301376342771,288.1805419921875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1814270019531,1.0,0.5738735198974609,1.0,1.0,0.0,1.0,-3.031059503555298,3.0310521125793457,7.385988737951266e-06,2.3408656120300293,0.3450372815132141,0.3450372815132141,0.0,151.11123657226562,165.0,10025.4228515625,-0.0,2372.865478515625,1.0,283.1499938964844,287.6853332519531,290.37371826171875,291.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18044.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357791841030121,1.0,0.0,0.0,0.5271353721618652,0.5271390080451965,1.854119879851624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.7041015625,0.0,23.75690078735352,1895.4371337890625,0.0,343.99542236328125,0.2532297968864441,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7568972110748291,0.2665660977363586,0.2425082176923751,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.9774430990219116,0.5708075165748596,0.5411555767059326,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.875045657157898,0.4179668426513672,0.2931559681892395,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.8264985680580139,0.34866464138031,0.3325531184673309,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.7384109497070312,0.2462905943393707,1.120819926261902,288.190673828125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1915283203125,1.0,0.5764084458351135,1.0,1.0,0.0,1.0,-3.038047313690185,3.0380396842956543,7.420147994707804e-06,2.34628963470459,0.3444239795207977,0.3444239795207977,0.0,153.90298461914062,168.0,10018.0224609375,-0.0,2400.201416015625,1.0,283.1499938964844,287.6938781738281,290.36798095703125,291.1145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358709454536438,1.0,0.0,0.0,0.5258172154426575,0.5258209109306335,1.8448586658337266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.07373046875,0.0,23.675493240356445,1895.4371337890625,0.0,344.1871032714844,0.2530650198459625,1.0,0.0,3.0,1.0,0.0
11974620,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.752531886100769,0.2674753069877624,0.2434824407100677,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.9714648723602296,0.5720149278640747,0.5423732399940491,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2094421386719,0.8719696402549744,0.4226439595222473,0.2965176105499267,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.822020411491394,0.3500344753265381,0.3340122997760772,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.7343566417694092,0.2471376210451126,1.1253846883773804,288.20947265625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2102355957031,1.0,0.5809498429298401,1.0,1.0,0.0,1.0,-3.051965475082397,3.0519580841064453,7.488406481570564e-06,2.3570868968963623,0.343370258808136,0.343370258808136,0.0,158.61053466796875,171.0,10007.1015625,-0.0,2450.560546875,1.0,283.1499938964844,287.7096252441406,290.3572082519531,291.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18032.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356328845024109,1.0,0.0,0.0,0.5235520601272583,0.5235556960105896,1.8289979308860893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.111083984375,0.0,23.53559684753418,1895.4371337890625,0.0,343.6900329589844,0.2527809143066406,1.0,0.0,3.0,1.0,0.0
11974680,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.752531886100769,0.2674753069877624,0.2434824407100677,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.9714648723602296,0.5720149278640747,0.5423732399940491,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2094421386719,0.8719696402549744,0.4226439595222473,0.2965176105499267,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.822020411491394,0.3500344753265381,0.3340122997760772,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.7343566417694092,0.2471376210451126,1.1253846883773804,288.20947265625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2102355957031,1.0,0.5809498429298401,1.0,1.0,0.0,1.0,-3.051965475082397,3.0519580841064453,7.488406481570564e-06,2.3570868968963623,0.343370258808136,0.343370258808136,0.0,158.61053466796875,171.0,10007.1015625,-0.0,2450.560546875,1.0,283.1499938964844,287.7096252441406,290.3572082519531,291.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18032.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356328845024109,1.0,0.0,0.0,0.5235520601272583,0.5235556960105896,1.8289979308860893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.111083984375,0.0,23.53559684753418,1895.4371337890625,0.0,343.6900329589844,0.2527809143066406,1.0,0.0,3.0,1.0,0.0
11974740,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.749273955821991,0.2683603763580322,0.2444063574075698,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264404296875,0.9667752385139464,0.5733592510223389,0.5437412858009338,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.8701955080032349,0.4273408055305481,0.2998701632022857,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.226318359375,0.818649172782898,0.3513746857643127,0.3354125022888183,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.7313297986984253,0.2479797899723053,1.1297916173934937,288.22637939453125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226318359375,288.2270812988281,1.0,0.5850334167480469,1.0,1.0,0.0,1.0,-3.065732955932617,3.065725326538086,7.556204764114227e-06,2.367755651473999,0.3425301015377044,0.3425301015377044,0.0,162.58424377441406,174.0,10000.873046875,-0.0,2497.224609375,1.0,283.1499938964844,287.7236022949219,290.3484191894531,291.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,18026.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351494014263153,1.0,0.0,0.0,0.5217379331588745,0.5217416286468506,1.8163449411190413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.832275390625,0.0,23.42334175109864,1895.4371337890625,0.0,342.68243408203125,0.2525514960289001,1.0,0.0,3.0,1.0,0.0
11974800,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.749273955821991,0.2683603763580322,0.2444063574075698,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264404296875,0.9667752385139464,0.5733592510223389,0.5437412858009338,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.8701955080032349,0.4273408055305481,0.2998701632022857,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.226318359375,0.818649172782898,0.3513746857643127,0.3354125022888183,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.7313297986984253,0.2479797899723053,1.1297916173934937,288.22637939453125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226318359375,288.2270812988281,1.0,0.5850334167480469,1.0,1.0,0.0,1.0,-3.065732955932617,3.065725326538086,7.556204764114227e-06,2.367755651473999,0.3425301015377044,0.3425301015377044,0.0,162.58424377441406,174.0,10000.873046875,-0.0,2497.224609375,1.0,283.1499938964844,287.7236022949219,290.3484191894531,291.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,18026.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351494014263153,1.0,0.0,0.0,0.5217379331588745,0.5217416286468506,1.8163449411190413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.832275390625,0.0,23.42334175109864,1895.4371337890625,0.0,342.68243408203125,0.2525514960289001,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.7466123700141907,0.2692215144634247,0.2452942132949829,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2416687011719,0.9627890586853028,0.5747411251068115,0.5451469421386719,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.8691229224205017,0.4320572316646576,0.3032246828079223,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.815869152545929,0.3526897430419922,0.336772620677948,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.7288528084754944,0.2488109320402145,1.13408100605011,288.2416076660156,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2422180175781,1.0,0.5888481140136719,1.0,1.0,0.0,1.0,-3.079315185546875,3.079307556152344,7.623360488651087e-06,2.378268241882324,0.3418812751770019,0.3418812751770019,0.0,166.15443420410156,177.0,9998.822265625,-0.0,2541.8037109375,1.0,283.1499938964844,287.7359619140625,290.3414001464844,291.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,18020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347515404224396,1.0,0.0,0.0,0.5203245878219604,0.5203282237052917,1.806517424540744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.05224609375,0.0,23.335405349731445,1895.4371337890625,0.0,341.8553161621094,0.2523700594902038,1.0,0.0,3.0,1.0,0.0
