time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.7466123700141907,0.2692215144634247,0.2452942132949829,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2416687011719,0.9627890586853028,0.5747411251068115,0.5451469421386719,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.8691229224205017,0.4320572316646576,0.3032246828079223,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.815869152545929,0.3526897430419922,0.336772620677948,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.7288528084754944,0.2488109320402145,1.13408100605011,288.2416076660156,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2422180175781,1.0,0.5888481140136719,1.0,1.0,0.0,1.0,-3.079315185546875,3.079307556152344,7.623360488651087e-06,2.378268241882324,0.3418812751770019,0.3418812751770019,0.0,166.15443420410156,177.0,9998.822265625,-0.0,2541.8037109375,1.0,283.1499938964844,287.7359619140625,290.3414001464844,291.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,18020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347515404224396,1.0,0.0,0.0,0.5203245878219604,0.5203282237052917,1.806517424540744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.05224609375,0.0,23.335405349731445,1895.4371337890625,0.0,341.8553161621094,0.2523700594902038,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.7442830801010132,0.2700568735599518,0.2461514621973037,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553100585937,0.9591866135597228,0.5761153697967529,0.5465453267097473,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.8684394955635071,0.4367904365062713,0.3065847754478454,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.8134111762046814,0.3539806008338928,0.3381014466285705,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.7266787886619568,0.2496272623538971,1.138267993927002,288.2552490234375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.2558288574219,1.0,0.5924983620643616,1.0,1.0,0.0,1.0,-3.092698335647583,3.0926904678344727,7.689785888942424e-06,2.3886117935180664,0.3414031863212585,0.3414031863212585,0.0,169.504150390625,180.0,10000.490234375,-0.0,2585.196533203125,1.0,283.1499938964844,287.74688720703125,290.3354187011719,291.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,18015.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346040785312652,1.0,0.0,0.0,0.519266664981842,0.5192703008651733,1.799178761530129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.5419921875,0.0,23.26887893676757,1895.4371337890625,0.0,341.5491638183594,0.2522307634353637,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.7442830801010132,0.2700568735599518,0.2461514621973037,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553100585937,0.9591866135597228,0.5761153697967529,0.5465453267097473,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.8684394955635071,0.4367904365062713,0.3065847754478454,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.8134111762046814,0.3539806008338928,0.3381014466285705,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.7266787886619568,0.2496272623538971,1.138267993927002,288.2552490234375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.2558288574219,1.0,0.5924983620643616,1.0,1.0,0.0,1.0,-3.092698335647583,3.0926904678344727,7.689785888942424e-06,2.3886117935180664,0.3414031863212585,0.3414031863212585,0.0,169.504150390625,180.0,10000.490234375,-0.0,2585.196533203125,1.0,283.1499938964844,287.74688720703125,290.3354187011719,291.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,18015.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346040785312652,1.0,0.0,0.0,0.519266664981842,0.5192703008651733,1.799178761530129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.5419921875,0.0,23.26887893676757,1895.4371337890625,0.0,341.5491638183594,0.2522307634353637,1.0,0.0,3.0,1.0,0.0
11975100,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.7431980967521667,0.2704640328884125,0.2465690225362777,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.9574736952781676,0.5767921805381775,0.5472347140312195,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615051269531,0.8681909441947937,0.4391626417636871,0.3082673251628876,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.261474609375,0.8122564554214478,0.3546165525913238,0.3387551307678222,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.7256632447242737,0.2500288486480713,1.1403241157531738,288.26153564453125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32440185546875,288.2620544433594,1.0,0.5942795872688293,1.0,1.0,0.0,1.0,-3.0993099212646484,3.099302053451538,7.722695045231376e-06,2.393716096878052,0.3412239551544189,0.3412239551544189,0.0,171.1281280517578,180.0,10002.615234375,-0.0,2606.597900390625,1.0,283.1499938964844,287.7518310546875,290.33258056640625,291.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346365928649902,1.0,0.0,0.0,0.5188602805137634,0.5188639163970947,1.7963639464824155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.1953125,0.0,23.243003845214844,1895.4371337890625,0.0,341.6166687011719,0.2521757483482361,1.0,0.0,3.0,1.0,0.0
11975160,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.267333984375,0.742149829864502,0.2708640992641449,0.2469795495271682,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675170898437,0.9557987451553344,0.5774601697921753,0.5479156374931335,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674560546875,0.8679845929145813,0.4415380656719208,0.3099516034126282,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26739501953125,0.8111338019371033,0.3552462756633758,0.3394021689891815,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.7246796488761902,0.2504258155822754,1.1423563957214355,288.2674560546875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3247375488281,288.2679748535156,1.0,0.5960387587547302,1.0,1.0,0.0,1.0,-3.105868339538574,3.105860471725464,7.755399565212429e-06,2.398775815963745,0.3410809934139251,0.3410809934139251,0.0,172.7306671142578,183.0,10005.53515625,-0.0,2627.865966796875,1.0,283.1499938964844,287.7564697265625,290.3297119140625,291.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18011.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347300231456756,1.0,0.0,0.0,0.5185296535491943,0.5185332298278809,1.7940751106948486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.099853515625,0.0,23.22163200378418,1895.4371337890625,0.0,341.8106384277344,0.2521295249462127,1.0,0.0,3.0,1.0,0.0
11975220,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.7401349544525146,0.2716427445411682,0.2477801293134689,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784423828125,0.952527403831482,0.5787662863731384,0.5492492914199829,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27838134765625,0.8676648736000061,0.4462978839874267,0.3133251667022705,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783508300781,0.8089537620544434,0.3564867079257965,0.3406770229339599,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.7227810621261597,0.2512053549289703,1.146350622177124,288.2784118652344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3253173828125,288.27886962890625,1.0,0.5995031595230103,1.0,1.0,0.0,1.0,-3.118825435638428,3.1188175678253174,7.820186510798521e-06,2.408759832382202,0.3408944606781006,0.3408944606781006,0.0,175.89279174804688,186.0,10013.5263671875,-0.0,2670.1044921875,1.0,283.1499938964844,287.764892578125,290.3238220214844,291.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18007.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350593984127044,1.0,0.0,0.0,0.5180730223655701,0.5180766582489014,1.7909167482343946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.558349609375,0.0,23.19111061096192,1895.4371337890625,0.0,342.4952087402344,0.2520611882209778,1.0,0.0,3.0,1.0,0.0
11975280,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.7401349544525146,0.2716427445411682,0.2477801293134689,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784423828125,0.952527403831482,0.5787662863731384,0.5492492914199829,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27838134765625,0.8676648736000061,0.4462978839874267,0.3133251667022705,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783508300781,0.8089537620544434,0.3564867079257965,0.3406770229339599,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.7227810621261597,0.2512053549289703,1.146350622177124,288.2784118652344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3253173828125,288.27886962890625,1.0,0.5995031595230103,1.0,1.0,0.0,1.0,-3.118825435638428,3.1188175678253174,7.820186510798521e-06,2.408759832382202,0.3408944606781006,0.3408944606781006,0.0,175.89279174804688,186.0,10013.5263671875,-0.0,2670.1044921875,1.0,283.1499938964844,287.764892578125,290.3238220214844,291.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18007.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350593984127044,1.0,0.0,0.0,0.5180730223655701,0.5180766582489014,1.7909167482343946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.558349609375,0.0,23.19111061096192,1895.4371337890625,0.0,342.4952087402344,0.2520611882209778,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.7381997108459473,0.272391676902771,0.2485531270503997,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.9493265748023988,0.5800279974937439,0.5505412220954895,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28814697265625,0.8674353957176208,0.4510688483715057,0.3167054951190948,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.8068278431892395,0.3577007353305816,0.3419260382652282,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.7209450006484985,0.2519644498825073,1.1502491235733032,288.2881774902344,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3258056640625,288.28857421875,1.0,0.6029065251350403,1.0,1.0,0.0,1.0,-3.131561040878296,3.131553173065185,7.884092156018596e-06,2.4185585975646973,0.3408317267894745,0.3408317267894745,0.0,179.01817321777344,189.0,10024.169921875,-0.0,2712.02783203125,1.0,283.1499938964844,287.772216796875,290.31768798828125,291.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18004.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355241060256958,1.0,0.0,0.0,0.5178686380386353,0.5178722739219666,1.7895040116400196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.802490234375,0.0,23.175647735595703,1895.4371337890625,0.0,343.46307373046875,0.2520225942134857,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.7381997108459473,0.272391676902771,0.2485531270503997,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.9493265748023988,0.5800279974937439,0.5505412220954895,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28814697265625,0.8674353957176208,0.4510688483715057,0.3167054951190948,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.8068278431892395,0.3577007353305816,0.3419260382652282,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.7209450006484985,0.2519644498825073,1.1502491235733032,288.2881774902344,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3258056640625,288.28857421875,1.0,0.6029065251350403,1.0,1.0,0.0,1.0,-3.131561040878296,3.131553173065185,7.884092156018596e-06,2.4185585975646973,0.3408317267894745,0.3408317267894745,0.0,179.01817321777344,189.0,10024.169921875,-0.0,2712.02783203125,1.0,283.1499938964844,287.772216796875,290.31768798828125,291.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18004.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355241060256958,1.0,0.0,0.0,0.5178686380386353,0.5178722739219666,1.7895040116400196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.802490234375,0.0,23.175647735595703,1895.4371337890625,0.0,343.46307373046875,0.2520225942134857,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.7363210916519165,0.2731114029884338,0.2492995858192443,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.9461706280708312,0.5812436938285828,0.5517900586128235,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8672688007354736,0.4558498859405517,0.3200922906398773,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8047316670417786,0.3588884770870209,0.3431499302387237,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7191477417945862,0.2527030706405639,1.1540541648864746,288.296875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3262023925781,288.2972412109375,1.0,0.6062593460083008,1.0,1.0,0.0,1.0,-3.144078493118286,3.144070625305176,7.947121957840864e-06,2.4281747341156006,0.3408767282962799,0.3408767282962799,0.0,182.1240997314453,192.0,10037.15625,-0.0,2753.72021484375,1.0,283.1499938964844,287.7785949707031,290.31134033203125,291.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18001.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360713362693786,1.0,0.0,0.0,0.517887532711029,0.5178911685943604,1.7896347515033998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.7529296875,0.0,23.17344856262207,1895.4371337890625,0.0,344.6060485839844,0.2520100176334381,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.7363210916519165,0.2731114029884338,0.2492995858192443,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.9461706280708312,0.5812436938285828,0.5517900586128235,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8672688007354736,0.4558498859405517,0.3200922906398773,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8047316670417786,0.3588884770870209,0.3431499302387237,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7191477417945862,0.2527030706405639,1.1540541648864746,288.296875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3262023925781,288.2972412109375,1.0,0.6062593460083008,1.0,1.0,0.0,1.0,-3.144078493118286,3.144070625305176,7.947121957840864e-06,2.4281747341156006,0.3408767282962799,0.3408767282962799,0.0,182.1240997314453,192.0,10037.15625,-0.0,2753.72021484375,1.0,283.1499938964844,287.7785949707031,290.31134033203125,291.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18001.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360713362693786,1.0,0.0,0.0,0.517887532711029,0.5178911685943604,1.7896347515033998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.7529296875,0.0,23.17344856262207,1895.4371337890625,0.0,344.6060485839844,0.2520100176334381,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7344859838485718,0.2738019526004791,0.2500197291374206,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046569824219,0.9430481195449828,0.5824118256568909,0.5529944896697998,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.8671507835388184,0.4606405794620514,0.323485404253006,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045959472656,0.802678644657135,0.3600494563579559,0.3443485796451568,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.7173750996589661,0.2534207701683044,1.1577653884887695,288.3046264648437,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32647705078125,288.3049621582031,1.0,0.609566330909729,1.0,1.0,0.0,1.0,-3.1563756465911865,3.156367778778076,8.00925317889778e-06,2.437608480453491,0.3410181999206543,0.3410181999206543,0.0,185.2189178466797,195.0,10052.19921875,-0.0,2795.209228515625,1.0,283.1499938964844,287.7841186523437,290.30487060546875,291.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366794526576996,1.0,0.0,0.0,0.5181033611297607,0.518106997013092,1.7911267136128117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.3212890625,0.0,23.182973861694336,1895.4371337890625,0.0,345.8802185058594,0.2520206272602081,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7344859838485718,0.2738019526004791,0.2500197291374206,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046569824219,0.9430481195449828,0.5824118256568909,0.5529944896697998,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.8671507835388184,0.4606405794620514,0.323485404253006,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045959472656,0.802678644657135,0.3600494563579559,0.3443485796451568,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.7173750996589661,0.2534207701683044,1.1577653884887695,288.3046264648437,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32647705078125,288.3049621582031,1.0,0.609566330909729,1.0,1.0,0.0,1.0,-3.1563756465911865,3.156367778778076,8.00925317889778e-06,2.437608480453491,0.3410181999206543,0.3410181999206543,0.0,185.2189178466797,195.0,10052.19921875,-0.0,2795.209228515625,1.0,283.1499938964844,287.7841186523437,290.30487060546875,291.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366794526576996,1.0,0.0,0.0,0.5181033611297607,0.518106997013092,1.7911267136128117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.3212890625,0.0,23.182973861694336,1895.4371337890625,0.0,345.8802185058594,0.2520206272602081,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.7335819602012634,0.2741361558437347,0.2503698468208313,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.9414976239204408,0.5829773545265198,0.5535794496536255,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30816650390625,0.8671072721481323,0.4630394876003265,0.3251843452453613,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.8016682267189026,0.3606196641921997,0.3449382185935974,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.7164947986602783,0.2537716031074524,1.1595852375030518,288.30816650390625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265991210937,288.3084716796875,1.0,0.6112033128738403,1.0,1.0,0.0,1.0,-3.1624398231506348,3.1624317169189453,8.039969543460757e-06,2.442255973815918,0.3411223888397217,0.3411223888397217,0.0,186.7635498046875,195.0,10060.4208984375,-0.0,2815.877197265625,1.0,283.1499938964844,287.7865600585937,290.3016052246094,291.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17997.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370050132274627,1.0,0.0,0.0,0.5182785987854004,0.5182822346687317,1.7923383666129666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.811767578125,0.0,23.1917724609375,1895.4371337890625,0.0,346.5640563964844,0.2520339488983154,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7326859831809998,0.2744632363319397,0.2507136464118957,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9399540424346924,0.5835307836532593,0.5541531443595886,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.8670729398727417,0.465440571308136,0.326884776353836,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.8006677031517029,0.3611831963062286,0.3455216288566589,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.7156172394752502,0.2541172802448272,1.1613819599151611,288.3114929199219,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3266906738281,288.3117980957031,1.0,0.6128299236297607,1.0,1.0,0.0,1.0,-3.1684491634368896,3.1684410572052,8.070461262832396e-06,2.4468586444854736,0.3412465751171112,0.3412465751171112,0.0,188.3070373535156,198.0,10069.0888671875,-0.0,2836.5,1.0,283.1499938964844,287.788818359375,290.29833984375,291.0476379394531,293.1499938964844,293.1499938964844,283.1499938964844,17995.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373446702957153,1.0,0.0,0.0,0.5184969902038574,0.5185006260871887,1.7938491581048766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.44482421875,0.0,23.203105926513672,1895.4371337890625,0.0,347.2789001464844,0.2520521581172943,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7309156656265259,0.2750965356826782,0.2513825595378876,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.9368879199028016,0.5846014618873596,0.5552668571472168,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.8670294880867004,0.4702492654323578,0.3302900195121765,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31756591796875,0.7986945509910583,0.3622903823852539,0.3466698825359344,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7138672471046448,0.2547932863235473,1.1649073362350464,288.3175964355469,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267822265625,288.31787109375,1.0,0.6160529255867004,1.0,1.0,0.0,1.0,-3.180306434631348,3.180298328399658,8.130774403980467e-06,2.4559333324432373,0.3415498733520508,0.3415498733520508,0.0,191.3915100097656,201.0,10087.58203125,-0.0,2877.61181640625,1.0,283.1499938964844,287.7928161621094,290.291748046875,291.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,17993.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380678534507751,1.0,0.0,0.0,0.5190460681915283,0.5190497040748596,1.797650561741193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.055419921875,0.0,23.232481002807617,1895.4371337890625,0.0,348.80523681640625,0.2521019279956817,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7309156656265259,0.2750965356826782,0.2513825595378876,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.9368879199028016,0.5846014618873596,0.5552668571472168,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.8670294880867004,0.4702492654323578,0.3302900195121765,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31756591796875,0.7986945509910583,0.3622903823852539,0.3466698825359344,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7138672471046448,0.2547932863235473,1.1649073362350464,288.3175964355469,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267822265625,288.31787109375,1.0,0.6160529255867004,1.0,1.0,0.0,1.0,-3.180306434631348,3.180298328399658,8.130774403980467e-06,2.4559333324432373,0.3415498733520508,0.3415498733520508,0.0,191.3915100097656,201.0,10087.58203125,-0.0,2877.61181640625,1.0,283.1499938964844,287.7928161621094,290.291748046875,291.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,17993.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380678534507751,1.0,0.0,0.0,0.5190460681915283,0.5190497040748596,1.797650561741193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.055419921875,0.0,23.232481002807617,1895.4371337890625,0.0,348.80523681640625,0.2521019279956817,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.7291707992553711,0.2757019996643066,0.252026617527008,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.9338513612747192,0.5856229066848755,0.5563346743583679,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.8670174479484558,0.4750666320323944,0.3337011039257049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.7967562079429626,0.3633707463741302,0.3477930426597595,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.7121192216873169,0.2554486989974975,1.1683413982391355,288.322998046875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32684326171875,288.3232421875,1.0,0.6192360520362854,1.0,1.0,0.0,1.0,-3.191946029663086,3.1919376850128174,8.190178050426766e-06,2.4648330211639404,0.341920256614685,0.341920256614685,0.0,194.4732208251953,204.0,10107.484375,-0.0,2918.53466796875,1.0,283.1499938964844,287.79620361328125,290.2850341796875,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388513267040252,1.0,0.0,0.0,0.5197333693504333,0.5197370052337646,1.8024145731487813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.079833984375,0.0,23.2701358795166,1895.4371337890625,0.0,350.4657897949219,0.2521680295467376,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.7291707992553711,0.2757019996643066,0.252026617527008,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.9338513612747192,0.5856229066848755,0.5563346743583679,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.8670174479484558,0.4750666320323944,0.3337011039257049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.7967562079429626,0.3633707463741302,0.3477930426597595,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.7121192216873169,0.2554486989974975,1.1683413982391355,288.322998046875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32684326171875,288.3232421875,1.0,0.6192360520362854,1.0,1.0,0.0,1.0,-3.191946029663086,3.1919376850128174,8.190178050426766e-06,2.4648330211639404,0.341920256614685,0.341920256614685,0.0,194.4732208251953,204.0,10107.484375,-0.0,2918.53466796875,1.0,283.1499938964844,287.79620361328125,290.2850341796875,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388513267040252,1.0,0.0,0.0,0.5197333693504333,0.5197370052337646,1.8024145731487813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.079833984375,0.0,23.2701358795166,1895.4371337890625,0.0,350.4657897949219,0.2521680295467376,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7274478673934937,0.2762804329395294,0.2526465654373169,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.9308472275733948,0.5865954160690308,0.5573568940162659,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.8670343160629272,0.4798924624919891,0.3371179401874542,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.7948508858680725,0.3644246459007263,0.3488914966583252,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.710368275642395,0.256083995103836,1.171686053276062,288.3277587890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3268127441406,288.3279724121094,1.0,0.6223804354667664,1.0,1.0,0.0,1.0,-3.203371286392212,3.2033631801605225,8.248684025602415e-06,2.4735629558563232,0.342349499464035,0.342349499464035,0.0,197.5528717041016,207.0,10128.6162109375,-0.0,2959.269287109375,1.0,283.1499938964844,287.7989807128906,290.2781677246094,291.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,17990.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396929442882538,1.0,0.0,0.0,0.5205429792404175,0.5205466151237488,1.8080342556459082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.459716796875,0.0,23.31512260437012,1895.4371337890625,0.0,352.257568359375,0.2522486448287964,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7274478673934937,0.2762804329395294,0.2526465654373169,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.9308472275733948,0.5865954160690308,0.5573568940162659,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.8670343160629272,0.4798924624919891,0.3371179401874542,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.7948508858680725,0.3644246459007263,0.3488914966583252,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.710368275642395,0.256083995103836,1.171686053276062,288.3277587890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3268127441406,288.3279724121094,1.0,0.6223804354667664,1.0,1.0,0.0,1.0,-3.203371286392212,3.2033631801605225,8.248684025602415e-06,2.4735629558563232,0.342349499464035,0.342349499464035,0.0,197.5528717041016,207.0,10128.6162109375,-0.0,2959.269287109375,1.0,283.1499938964844,287.7989807128906,290.2781677246094,291.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,17990.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396929442882538,1.0,0.0,0.0,0.5205429792404175,0.5205466151237488,1.8080342556459082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.459716796875,0.0,23.31512260437012,1895.4371337890625,0.0,352.257568359375,0.2522486448287964,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7257435321807861,0.2768323123455047,0.2532427906990051,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.92787903547287,0.5875186324119568,0.5583332180976868,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.8670780658721924,0.4847263395786285,0.3405402600765228,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7929767966270447,0.3654521405696869,0.3499652445316314,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7086095213890076,0.2566993832588196,1.1749424934387207,288.3319091796875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32672119140625,288.33209228515625,1.0,0.6254866123199463,1.0,1.0,0.0,1.0,-3.2145841121673584,3.21457576751709,8.306293239002116e-06,2.482126235961914,0.3428304195404053,0.3428304195404053,0.0,200.6307830810547,210.0,10150.8271484375,-0.0,2999.808837890625,1.0,283.1499938964844,287.80126953125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405880868434906,1.0,0.0,0.0,0.5214613676071167,0.521465003490448,1.8144197255765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.139892578125,0.0,23.36666679382324,1895.4371337890625,0.0,354.172607421875,0.2523422241210937,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7257435321807861,0.2768323123455047,0.2532427906990051,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.92787903547287,0.5875186324119568,0.5583332180976868,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.8670780658721924,0.4847263395786285,0.3405402600765228,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7929767966270447,0.3654521405696869,0.3499652445316314,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7086095213890076,0.2566993832588196,1.1749424934387207,288.3319091796875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32672119140625,288.33209228515625,1.0,0.6254866123199463,1.0,1.0,0.0,1.0,-3.2145841121673584,3.21457576751709,8.306293239002116e-06,2.482126235961914,0.3428304195404053,0.3428304195404053,0.0,200.6307830810547,210.0,10150.8271484375,-0.0,2999.808837890625,1.0,283.1499938964844,287.80126953125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405880868434906,1.0,0.0,0.0,0.5214613676071167,0.521465003490448,1.8144197255765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.139892578125,0.0,23.36666679382324,1895.4371337890625,0.0,354.172607421875,0.2523422241210937,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.7248973846435547,0.2770983278751373,0.2535320520401001,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.9264096617698668,0.5879614949226379,0.5588038563728333,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.8671097159385681,0.4871462881565094,0.3422534167766571,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.7920511960983276,0.3659558892250061,0.350492775440216,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.7077279090881348,0.2569996118545532,1.1765375137329102,288.33380126953125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.32666015625,288.3339538574219,1.0,0.6270254254341125,1.0,1.0,0.0,1.0,-3.2201101779937744,3.220101833343506,8.334757694683503e-06,2.4863460063934326,0.3430885970592499,0.3430885970592499,0.0,202.1689453125,210.0,10162.279296875,-0.0,3020.000244140625,1.0,283.1499938964844,287.8022155761719,290.2674560546875,291.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,17987.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410540461540222,1.0,0.0,0.0,0.5219564437866211,0.5219600796699524,1.817866568387672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.56982421875,0.0,23.39463424682617,1895.4371337890625,0.0,355.1733093261719,0.2523934245109558,1.0,0.0,3.0,1.0,0.0
11976360,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.7240543961524963,0.2773576080799103,0.2538153529167175,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.924950361251831,0.5883914232254028,0.5592624545097351,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8671474456787109,0.4895680844783783,0.3439679443836212,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.7911326885223389,0.3664528131484985,0.3510139286518097,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.7068510055541992,0.2572947442531585,1.178109884262085,288.3355407714844,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265686035156,288.335693359375,1.0,0.6285545825958252,1.0,1.0,0.0,1.0,-3.225581169128418,3.2255728244781494,8.362986591237132e-06,2.490523338317871,0.3433577418327331,0.3433577418327331,0.0,203.7066650390625,213.0,10173.9794921875,-0.0,3040.135009765625,1.0,283.1499938964844,287.8030700683594,290.26373291015625,291.0210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415311217308044,1.0,0.0,0.0,0.5224769711494446,0.5224806070327759,1.8214942443250948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.072509765625,0.0,23.42410469055176,1895.4371337890625,0.0,356.20050048828125,0.2524474859237671,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7223771214485168,0.2778571844100952,0.2543649077415466,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.9220654368400574,0.5892140865325928,0.5601450800895691,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8672401905059814,0.4944168627262115,0.3474004566669464,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7893170714378357,0.3674270808696747,0.3520379364490509,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7051129937171936,0.257870614528656,1.181190848350525,288.33868408203125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263854980469,288.3388366699219,1.0,0.6315851211547852,1.0,1.0,0.0,1.0,-3.2363667488098145,3.236358165740967,8.418774996243883e-06,2.4987590312957764,0.3439245820045471,0.3439245820045471,0.0,206.7810821533203,216.0,10197.9423828125,-0.0,3080.247802734375,1.0,283.1499938964844,287.804443359375,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425150454044342,1.0,0.0,0.0,0.523578405380249,0.5235819816589355,1.8291817838189672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.215576171875,0.0,23.48674964904785,1895.4371337890625,0.0,358.3277893066406,0.2525630593299866,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7223771214485168,0.2778571844100952,0.2543649077415466,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.9220654368400574,0.5892140865325928,0.5601450800895691,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8672401905059814,0.4944168627262115,0.3474004566669464,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7893170714378357,0.3674270808696747,0.3520379364490509,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7051129937171936,0.257870614528656,1.181190848350525,288.33868408203125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263854980469,288.3388366699219,1.0,0.6315851211547852,1.0,1.0,0.0,1.0,-3.2363667488098145,3.236358165740967,8.418774996243883e-06,2.4987590312957764,0.3439245820045471,0.3439245820045471,0.0,206.7810821533203,216.0,10197.9423828125,-0.0,3080.247802734375,1.0,283.1499938964844,287.804443359375,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425150454044342,1.0,0.0,0.0,0.523578405380249,0.5235819816589355,1.8291817838189672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.215576171875,0.0,23.48674964904785,1895.4371337890625,0.0,358.3277893066406,0.2525630593299866,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7207105159759521,0.2783340513706207,0.2548942267894745,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.9192320704460144,0.5899916291236877,0.5609855055809021,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8673547506332397,0.4992720782756805,0.350837230682373,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7875309586524963,0.3683777451515198,0.3530398607254028,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7033971548080444,0.2584291398525238,1.184194803237915,288.3414306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.341552734375,1.0,0.634581983089447,1.0,1.0,0.0,1.0,-3.2469632625579834,3.246954917907715,8.473773050354794e-06,2.506852388381958,0.3445228040218353,0.3445228040218353,0.0,209.8548889160156,219.0,10222.5068359375,-0.0,3120.19140625,1.0,283.1499938964844,287.80548095703125,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435359537601471,1.0,0.0,0.0,0.5247458219528198,0.5247494578361511,1.837347873845374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.498046875,0.0,23.553476333618164,1895.4371337890625,0.0,360.5475769042969,0.2526867985725403,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7207105159759521,0.2783340513706207,0.2548942267894745,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.9192320704460144,0.5899916291236877,0.5609855055809021,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8673547506332397,0.4992720782756805,0.350837230682373,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7875309586524963,0.3683777451515198,0.3530398607254028,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7033971548080444,0.2584291398525238,1.184194803237915,288.3414306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.341552734375,1.0,0.634581983089447,1.0,1.0,0.0,1.0,-3.2469632625579834,3.246954917907715,8.473773050354794e-06,2.506852388381958,0.3445228040218353,0.3445228040218353,0.0,209.8548889160156,219.0,10222.5068359375,-0.0,3120.19140625,1.0,283.1499938964844,287.80548095703125,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435359537601471,1.0,0.0,0.0,0.5247458219528198,0.5247494578361511,1.837347873845374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.498046875,0.0,23.553476333618164,1895.4371337890625,0.0,360.5475769042969,0.2526867985725403,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7190504670143127,0.2787868678569793,0.2554020881652832,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9164539575576782,0.5907204151153564,0.5617804527282715,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.867490828037262,0.5041337013244629,0.3542784452438354,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7857725620269775,0.3693031370639801,0.3540181219577789,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7017022371292114,0.2589691877365112,1.187116622924805,288.3437805175781,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3439025878906,1.0,0.6375430822372437,1.0,1.0,0.0,1.0,-3.2573578357696533,3.2573492527008057,8.527905265509617e-06,2.5147953033447266,0.3451502919197082,0.3451502919197082,0.0,212.9268341064453,222.0,10247.642578125,-0.0,3159.920166015625,1.0,283.1499938964844,287.8061828613281,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445912837982178,1.0,0.0,0.0,0.5259778499603271,0.5259814858436584,1.8459857642483257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.90380859375,0.0,23.624208450317383,1895.4371337890625,0.0,362.8556823730469,0.2528184652328491,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7190504670143127,0.2787868678569793,0.2554020881652832,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9164539575576782,0.5907204151153564,0.5617804527282715,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.867490828037262,0.5041337013244629,0.3542784452438354,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7857725620269775,0.3693031370639801,0.3540181219577789,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7017022371292114,0.2589691877365112,1.187116622924805,288.3437805175781,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3439025878906,1.0,0.6375430822372437,1.0,1.0,0.0,1.0,-3.2573578357696533,3.2573492527008057,8.527905265509617e-06,2.5147953033447266,0.3451502919197082,0.3451502919197082,0.0,212.9268341064453,222.0,10247.642578125,-0.0,3159.920166015625,1.0,283.1499938964844,287.8061828613281,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445912837982178,1.0,0.0,0.0,0.5259778499603271,0.5259814858436584,1.8459857642483257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.90380859375,0.0,23.624208450317383,1895.4371337890625,0.0,362.8556823730469,0.2528184652328491,1.0,0.0,3.0,1.0,0.0
