time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7173943519592285,0.2792173027992248,0.2558899223804474,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.913737654685974,0.5914028286933899,0.5625320672988892,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8676466941833496,0.5090011358261108,0.3577234745025635,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7840417623519897,0.3702045977115631,0.3549739718437195,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7000283002853394,0.2594919204711914,1.189961552619934,288.3457946777344,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255920410156,288.3459167480469,1.0,0.6404703855514526,1.0,1.0,0.0,1.0,-3.267561435699463,3.2675528526306152,8.581225301895756e-06,2.5225977897644043,0.3458017408847809,0.3458017408847809,0.0,215.99745178222656,225.0,10273.2314453125,-0.0,3199.451904296875,1.0,283.1499938964844,287.8066101074219,290.2311096191406,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456775188446045,1.0,0.0,0.0,0.5272637009620667,0.527267336845398,1.8550228020330906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.3974609375,0.0,23.698301315307617,1895.4371337890625,0.0,365.2459106445313,0.2529568374156952,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7173943519592285,0.2792173027992248,0.2558899223804474,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.913737654685974,0.5914028286933899,0.5625320672988892,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8676466941833496,0.5090011358261108,0.3577234745025635,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7840417623519897,0.3702045977115631,0.3549739718437195,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7000283002853394,0.2594919204711914,1.189961552619934,288.3457946777344,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255920410156,288.3459167480469,1.0,0.6404703855514526,1.0,1.0,0.0,1.0,-3.267561435699463,3.2675528526306152,8.581225301895756e-06,2.5225977897644043,0.3458017408847809,0.3458017408847809,0.0,215.99745178222656,225.0,10273.2314453125,-0.0,3199.451904296875,1.0,283.1499938964844,287.8066101074219,290.2311096191406,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456775188446045,1.0,0.0,0.0,0.5272637009620667,0.527267336845398,1.8550228020330906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.3974609375,0.0,23.698301315307617,1895.4371337890625,0.0,365.2459106445313,0.2529568374156952,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7165663838386536,0.2794237434864044,0.2561259865760803,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.9124040007591248,0.5917255282402039,0.5628905892372131,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.8677319884300232,0.5114369988441467,0.3594474494457245,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.7831860780715942,0.3706458508968353,0.355443000793457,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6991987228393555,0.2597464323043823,1.1913535594940186,288.3466796875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.325439453125,288.3467712402344,1.0,0.6419206857681274,1.0,1.0,0.0,1.0,-3.272587537765503,3.272578954696656,8.607556083006784e-06,2.5264432430267334,0.3461358249187469,0.3461358249187469,0.0,217.5319366455078,225.0,10286.1787109375,-0.0,3219.1298828125,1.0,283.1499938964844,287.80670166015625,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446230947971344,1.0,0.0,0.0,0.5279257297515869,0.5279293656349182,1.8596839623796768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.16748046875,0.0,23.736553192138672,1895.4371337890625,0.0,366.469482421875,0.2530284225940704,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7157382965087891,0.2796249687671661,0.2563574314117431,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.911088228225708,0.5920371413230896,0.5632387399673462,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8678217530250549,0.5138739943504333,0.3611722290515899,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7823371887207031,0.3710814416408539,0.3559067845344543,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6983744502067566,0.2599968910217285,1.1927275657653809,288.3475036621094,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3475952148437,1.0,0.6433630585670471,1.0,1.0,0.0,1.0,-3.277568817138672,3.277560234069824,8.633696779725142e-06,2.530256509780884,0.346474289894104,0.346474289894104,0.0,219.066162109375,228.0,10299.189453125,-0.0,3238.761962890625,1.0,283.1499938964844,287.8067321777344,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467911720275879,1.0,0.0,0.0,0.5285966992378235,0.5286003947257996,1.864414223007316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.939697265625,0.0,23.77540397644043,1895.4371337890625,0.0,367.7119445800781,0.2531012296676636,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7140792608261108,0.2800112068653106,0.2568058371543884,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9085122346878052,0.5926252007484436,0.5639021992683411,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.8680140972137451,0.5187516212463379,0.3646241426467895,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.7806584239006042,0.3719348907470703,0.3568176329135895,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6967406272888184,0.2604851126670837,1.1954189538955688,288.3489074707031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489990234375,1.0,0.6462228298187256,1.0,1.0,0.0,1.0,-3.287388563156128,3.2873799800872803,8.685359716764651e-06,2.5377790927886963,0.3471637070178985,0.3471637070178985,0.0,222.13360595703125,231.0,10325.4443359375,-0.0,3277.864501953125,1.0,283.1499938964844,287.806640625,290.2122802734375,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,17981.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447930097579956,1.0,0.0,0.0,0.529970109462738,0.5299737453460693,1.8741149077072805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.512939453125,0.0,23.85508346557617,1895.4371337890625,0.0,370.2502746582031,0.253250777721405,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7140792608261108,0.2800112068653106,0.2568058371543884,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9085122346878052,0.5926252007484436,0.5639021992683411,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.8680140972137451,0.5187516212463379,0.3646241426467895,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.7806584239006042,0.3719348907470703,0.3568176329135895,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6967406272888184,0.2604851126670837,1.1954189538955688,288.3489074707031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489990234375,1.0,0.6462228298187256,1.0,1.0,0.0,1.0,-3.287388563156128,3.2873799800872803,8.685359716764651e-06,2.5377790927886963,0.3471637070178985,0.3471637070178985,0.0,222.13360595703125,231.0,10325.4443359375,-0.0,3277.864501953125,1.0,283.1499938964844,287.806640625,290.2122802734375,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,17981.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447930097579956,1.0,0.0,0.0,0.529970109462738,0.5299737453460693,1.8741149077072805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.512939453125,0.0,23.85508346557617,1895.4371337890625,0.0,370.2502746582031,0.253250777721405,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7124147415161133,0.2803776264190674,0.2572364807128906,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9060178995132446,0.5931695103645325,0.56452476978302,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8682230710983276,0.5236335396766663,0.3680788874626159,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7790057063102722,0.3727662861347198,0.3577078282833099,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6951273083686829,0.2609575688838959,1.19804048538208,288.3500671386719,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.35015869140625,1.0,0.6490514278411865,1.0,1.0,0.0,1.0,-3.297032833099365,3.2970240116119385,8.736271411180496e-06,2.5451760292053223,0.3478663861751556,0.3478663861751556,0.0,225.1999053955078,234.0,10351.900390625,-0.0,3316.777587890625,1.0,283.1499938964844,287.80633544921875,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490949511528015,1.0,0.0,0.0,0.531374990940094,0.5313786268234253,1.8840641047290774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.078857421875,0.0,23.936845779418945,1895.4371337890625,0.0,372.8635864257813,0.2534044981002807,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7124147415161133,0.2803776264190674,0.2572364807128906,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9060178995132446,0.5931695103645325,0.56452476978302,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8682230710983276,0.5236335396766663,0.3680788874626159,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7790057063102722,0.3727662861347198,0.3577078282833099,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6951273083686829,0.2609575688838959,1.19804048538208,288.3500671386719,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.35015869140625,1.0,0.6490514278411865,1.0,1.0,0.0,1.0,-3.297032833099365,3.2970240116119385,8.736271411180496e-06,2.5451760292053223,0.3478663861751556,0.3478663861751556,0.0,225.1999053955078,234.0,10351.900390625,-0.0,3316.777587890625,1.0,283.1499938964844,287.80633544921875,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490949511528015,1.0,0.0,0.0,0.531374990940094,0.5313786268234253,1.8840641047290774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.078857421875,0.0,23.936845779418945,1895.4371337890625,0.0,372.8635864257813,0.2534044981002807,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7107416391372681,0.2807242572307586,0.2576493620872497,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.903612494468689,0.5936692953109741,0.5651056170463562,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.868448793888092,0.5285195708274841,0.3715363442897796,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7773789763450623,0.3735754489898681,0.3585771024227142,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6935346722602844,0.2614142298698425,1.2005913257598877,288.3510131835937,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3511047363281,1.0,0.6518484950065613,1.0,1.0,0.0,1.0,-3.3064987659454346,3.306489944458008,8.78645369084552e-06,2.552462100982666,0.3485800325870514,0.3485800325870514,0.0,228.2645874023437,237.0,10378.5087890625,-0.0,3355.484375,1.0,283.1499938964844,287.8058776855469,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450426697731018,1.0,0.0,0.0,0.5328077077865601,0.5328113436698914,1.8942378332553744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.57470703125,0.0,24.02048110961914,1895.4371337890625,0.0,375.8730163574219,0.2535620331764221,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7107416391372681,0.2807242572307586,0.2576493620872497,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.903612494468689,0.5936692953109741,0.5651056170463562,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.868448793888092,0.5285195708274841,0.3715363442897796,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7773789763450623,0.3735754489898681,0.3585771024227142,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6935346722602844,0.2614142298698425,1.2005913257598877,288.3510131835937,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3511047363281,1.0,0.6518484950065613,1.0,1.0,0.0,1.0,-3.3064987659454346,3.306489944458008,8.78645369084552e-06,2.552462100982666,0.3485800325870514,0.3485800325870514,0.0,228.2645874023437,237.0,10378.5087890625,-0.0,3355.484375,1.0,283.1499938964844,287.8058776855469,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450426697731018,1.0,0.0,0.0,0.5328077077865601,0.5328113436698914,1.8942378332553744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.57470703125,0.0,24.02048110961914,1895.4371337890625,0.0,375.8730163574219,0.2535620331764221,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.709057629108429,0.2810522615909576,0.2580454349517822,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.901288628578186,0.594125509262085,0.5656455755233765,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8686915040016174,0.5334097743034363,0.3749963045120239,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7757786512374878,0.374362975358963,0.3594260215759277,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6919633746147156,0.2618556618690491,1.2030740976333618,288.3517761230469,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.351806640625,1.0,0.6546149849891663,1.0,1.0,0.0,1.0,-3.315791845321656,3.3157830238342285,8.835973858367652e-06,2.559659481048584,0.3493020534515381,0.3493020534515381,0.0,231.3276214599609,240.0,10405.205078125,-0.0,3393.989501953125,1.0,283.1499938964844,287.8052062988281,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520650207996368,1.0,0.0,0.0,0.5342625975608826,0.5342662334442139,1.904596480528653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.8291015625,0.0,24.105653762817383,1895.4371337890625,0.0,379.6072692871094,0.2537226676940918,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.709057629108429,0.2810522615909576,0.2580454349517822,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.901288628578186,0.594125509262085,0.5656455755233765,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8686915040016174,0.5334097743034363,0.3749963045120239,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7757786512374878,0.374362975358963,0.3594260215759277,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6919633746147156,0.2618556618690491,1.2030740976333618,288.3517761230469,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.351806640625,1.0,0.6546149849891663,1.0,1.0,0.0,1.0,-3.315791845321656,3.3157830238342285,8.835973858367652e-06,2.559659481048584,0.3493020534515381,0.3493020534515381,0.0,231.3276214599609,240.0,10405.205078125,-0.0,3393.989501953125,1.0,283.1499938964844,287.8052062988281,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520650207996368,1.0,0.0,0.0,0.5342625975608826,0.5342662334442139,1.904596480528653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.8291015625,0.0,24.105653762817383,1895.4371337890625,0.0,379.6072692871094,0.2537226676940918,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7082104086875916,0.2812094390392303,0.2582373321056366,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.9001380205154419,0.5943371653556824,0.5659001469612122,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8688190579414368,0.5358565449714661,0.3767273128032684,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.774988055229187,0.3747486174106598,0.3598428070545196,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6911855340003967,0.2620706856250763,1.2042900323867798,288.35205078125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35211181640625,1.0,0.6559868454933167,1.0,1.0,0.0,1.0,-3.320374011993408,3.320365190505981,8.860482921591029e-06,2.5632243156433105,0.3496655523777008,0.3496655523777008,0.0,232.8584442138672,240.0,10418.5693359375,-0.0,3413.163818359375,1.0,283.1499938964844,287.8048400878906,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529675245285034,1.0,0.0,0.0,0.5349969267845154,0.5350006222724915,1.909836022662148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.330078125,0.0,24.148738861083984,1895.4371337890625,0.0,381.6796569824219,0.2538040280342102,1.0,0.0,3.0,1.0,0.0
11977560,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7073644399642944,0.2813622653484344,0.2584253251552582,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8989933729171753,0.5945380330085754,0.5661446452140808,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8689505457878113,0.5383043885231018,0.3784590363502502,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7742037177085876,0.3751289546489715,0.3602546453475952,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6904129385948181,0.2622820734977722,1.2054895162582395,288.3523254394531,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.35235595703125,1.0,0.6573513150215149,1.0,1.0,0.0,1.0,-3.324914693832397,3.3249058723449707,8.884831004252192e-06,2.566767454147339,0.3500302731990814,0.3500302731990814,0.0,234.3888702392578,243.0,10431.9384765625,-0.0,3432.28857421875,1.0,283.1499938964844,287.8044128417969,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538987576961517,1.0,0.0,0.0,0.5357352495193481,0.5357388854026794,1.915110736661063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.742431640625,0.0,24.192110061645508,1895.4371337890625,0.0,383.82952880859375,0.253885954618454,1.0,0.0,3.0,1.0,0.0
11977620,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7056848406791687,0.2816554307937622,0.2587900459766388,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8967216610908508,0.5949081778526306,0.5666040182113647,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8692248463630676,0.5432033538818359,0.3819244801998138,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7726536393165588,0.3758741021156311,0.3610637187957763,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6888830661773682,0.2626942098140716,1.207841157913208,288.35272216796875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3527526855469,1.0,0.6600587368011475,1.0,1.0,0.0,1.0,-3.3338749408721924,3.3338658809661865,8.933053322834894e-06,2.573789596557617,0.3507625162601471,0.3507625162601471,0.0,237.44873046875,246.0,10458.6630859375,-0.0,3470.394287109375,1.0,283.1499938964844,287.8034973144531,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557819664478302,1.0,0.0,0.0,0.5372212529182434,0.5372248888015747,1.9257495154079152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.310791015625,0.0,24.27958106994629,1895.4371337890625,0.0,388.2131652832031,0.2540512979030609,1.0,0.0,3.0,1.0,0.0
11977680,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7056848406791687,0.2816554307937622,0.2587900459766388,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8967216610908508,0.5949081778526306,0.5666040182113647,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8692248463630676,0.5432033538818359,0.3819244801998138,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7726536393165588,0.3758741021156311,0.3610637187957763,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6888830661773682,0.2626942098140716,1.207841157913208,288.35272216796875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3527526855469,1.0,0.6600587368011475,1.0,1.0,0.0,1.0,-3.3338749408721924,3.3338658809661865,8.933053322834894e-06,2.573789596557617,0.3507625162601471,0.3507625162601471,0.0,237.44873046875,246.0,10458.6630859375,-0.0,3470.394287109375,1.0,283.1499938964844,287.8034973144531,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557819664478302,1.0,0.0,0.0,0.5372212529182434,0.5372248888015747,1.9257495154079152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.310791015625,0.0,24.27958106994629,1895.4371337890625,0.0,388.2131652832031,0.2540512979030609,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7040216326713562,0.2819323539733886,0.2591401636600494,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8944730758666992,0.5952363014221191,0.5670241117477417,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8695138096809387,0.5481067895889282,0.3853927254676819,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7711275815963745,0.3765986561775207,0.3618534505367279,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6873735189437866,0.2630923986434936,1.2101305723190308,288.3529663085937,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529968261719,1.0,0.6627378463745117,1.0,1.0,0.0,1.0,-3.3426754474639893,3.3426666259765625,8.98064627108397e-06,2.5807251930236816,0.3514970242977142,0.3514970242977142,0.0,240.5071258544922,249.0,10485.33984375,-0.0,3508.306640625,1.0,283.1499938964844,287.802490234375,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576181173324585,1.0,0.0,0.0,0.5387169718742371,0.5387206673622131,1.9364881254091412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56494140625,0.0,24.36785697937012,1895.4371337890625,0.0,392.534423828125,0.2542183697223663,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7040216326713562,0.2819323539733886,0.2591401636600494,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8944730758666992,0.5952363014221191,0.5670241117477417,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8695138096809387,0.5481067895889282,0.3853927254676819,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7711275815963745,0.3765986561775207,0.3618534505367279,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6873735189437866,0.2630923986434936,1.2101305723190308,288.3529663085937,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529968261719,1.0,0.6627378463745117,1.0,1.0,0.0,1.0,-3.3426754474639893,3.3426666259765625,8.98064627108397e-06,2.5807251930236816,0.3514970242977142,0.3514970242977142,0.0,240.5071258544922,249.0,10485.33984375,-0.0,3508.306640625,1.0,283.1499938964844,287.802490234375,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576181173324585,1.0,0.0,0.0,0.5387169718742371,0.5387206673622131,1.9364881254091412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56494140625,0.0,24.36785697937012,1895.4371337890625,0.0,392.534423828125,0.2542183697223663,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7023745179176331,0.2821934223175049,0.2594761252403259,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8922469019889832,0.5955228805541992,0.5674051642417908,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8698163628578186,0.5530143976211548,0.3888636529445648,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7696245908737183,0.3773027062416076,0.3626239597797394,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6858837008476257,0.2634769678115845,1.212359070777893,288.3530578613281,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3531188964844,1.0,0.6653892397880554,1.0,1.0,0.0,1.0,-3.3513193130493164,3.3513102531433105,9.027607120515311e-06,2.587573289871216,0.3522322177886963,0.3522322177886963,0.0,243.5641021728516,252.0,10511.9306640625,-0.0,3546.0244140625,1.0,283.1499938964844,287.8013610839844,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593619406223297,1.0,0.0,0.0,0.5402191877365112,0.5402228236198425,1.9473025858474106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.55078125,0.0,24.45673942565918,1895.4371337890625,0.0,396.6821594238281,0.254386693239212,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7023745179176331,0.2821934223175049,0.2594761252403259,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8922469019889832,0.5955228805541992,0.5674051642417908,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8698163628578186,0.5530143976211548,0.3888636529445648,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7696245908737183,0.3773027062416076,0.3626239597797394,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6858837008476257,0.2634769678115845,1.212359070777893,288.3530578613281,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3531188964844,1.0,0.6653892397880554,1.0,1.0,0.0,1.0,-3.3513193130493164,3.3513102531433105,9.027607120515311e-06,2.587573289871216,0.3522322177886963,0.3522322177886963,0.0,243.5641021728516,252.0,10511.9306640625,-0.0,3546.0244140625,1.0,283.1499938964844,287.8013610839844,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593619406223297,1.0,0.0,0.0,0.5402191877365112,0.5402228236198425,1.9473025858474106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.55078125,0.0,24.45673942565918,1895.4371337890625,0.0,396.6821594238281,0.254386693239212,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7007433772087097,0.2824391424655914,0.2597983479499817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.890042781829834,0.5957688093185425,0.5677481293678284,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8701316118240356,0.5579257607460022,0.3923370242118835,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7681437134742737,0.3779864311218261,0.3633754253387451,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6844131350517273,0.2638482749462127,1.2145283222198486,288.35308837890625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3531188964844,1.0,0.6680134534835815,1.0,1.0,0.0,1.0,-3.359809875488281,3.3598008155822754,9.073939509107731e-06,2.594332695007324,0.352966696023941,0.352966696023941,0.0,246.61973571777344,255.0,10538.404296875,-0.0,3583.54931640625,1.0,283.1499938964844,287.8001708984375,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610123932361603,1.0,0.0,0.0,0.5417247414588928,0.5417283773422241,1.9581719357120164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.31103515625,0.0,24.54604721069336,1895.4371337890625,0.0,400.6476440429688,0.2545559704303741,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7007433772087097,0.2824391424655914,0.2597983479499817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.890042781829834,0.5957688093185425,0.5677481293678284,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8701316118240356,0.5579257607460022,0.3923370242118835,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7681437134742737,0.3779864311218261,0.3633754253387451,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6844131350517273,0.2638482749462127,1.2145283222198486,288.35308837890625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3531188964844,1.0,0.6680134534835815,1.0,1.0,0.0,1.0,-3.359809875488281,3.3598008155822754,9.073939509107731e-06,2.594332695007324,0.352966696023941,0.352966696023941,0.0,246.61973571777344,255.0,10538.404296875,-0.0,3583.54931640625,1.0,283.1499938964844,287.8001708984375,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610123932361603,1.0,0.0,0.0,0.5417247414588928,0.5417283773422241,1.9581719357120164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.31103515625,0.0,24.54604721069336,1895.4371337890625,0.0,400.6476440429688,0.2545559704303741,1.0,0.0,3.0,1.0,0.0
11978100,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.699933648109436,0.2825562655925751,0.2599543333053589,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8889488577842712,0.5958766937255859,0.5679053664207458,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8702937364578247,0.5603827834129333,0.3940745294094085,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7674112915992737,0.378320574760437,0.3637439310550689,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6836849451065063,0.2640289962291717,1.2155909538269043,288.35302734375,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.3530578613281,1.0,0.6693154573440552,1.0,1.0,0.0,1.0,-3.363997459411621,3.3639883995056152,9.096866051550023e-06,2.5976779460906982,0.3533332347869873,0.3533332347869873,0.0,248.14697265625,255.0,10551.5859375,-0.0,3602.237060546875,1.0,283.1499938964844,287.7995300292969,290.0586853027344,290.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461805909872055,1.0,0.0,0.0,0.5424779653549194,0.5424816012382507,1.9636209103168767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.11474609375,0.0,24.590808868408203,1895.4371337890625,0.0,402.568115234375,0.2546408474445343,1.0,0.0,3.0,1.0,0.0
11978160,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.699127733707428,0.2826696336269378,0.260107010602951,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8878604769706726,0.5959749817848206,0.5680535435676575,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8704586029052734,0.562840461730957,0.3958125412464142,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7666841149330139,0.3786496818065643,0.3641077578067779,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6829614639282227,0.2642065286636352,1.2166393995285034,288.3529663085937,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529968261719,1.0,0.6706109046936035,1.0,1.0,0.0,1.0,-3.36814832687378,3.368139266967773,9.11963616090361e-06,2.6010005474090576,0.3536991477012634,0.3536991477012634,0.0,249.6739044189453,258.0,10564.7275390625,-0.0,3620.877685546875,1.0,283.1499938964844,287.79888916015625,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625822603702545,1.0,0.0,0.0,0.5432310104370117,0.543234646320343,1.9690764574420427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.873046875,0.0,24.635616302490234,1895.4371337890625,0.0,404.45599365234375,0.254725843667984,1.0,0.0,3.0,1.0,0.0
11978220,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.6975275874137878,0.2828853130340576,0.2604024708271026,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8857008218765259,0.5961450338363647,0.5683244466781616,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8707963228225708,0.5677576065063477,0.3992895781993866,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7652451395988464,0.3792928755283355,0.3648212552070617,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.6815284490585327,0.2645522356033325,1.2186944484710691,288.352783203125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3528137207031,1.0,0.673182487487793,1.0,1.0,0.0,1.0,-3.3763415813446045,3.376332521438598,9.164716175291687e-06,2.6075780391693115,0.3544284701347351,0.3544284701347351,0.0,252.7266998291016,261.0,10590.87890625,-0.0,3658.018798828125,1.0,283.1499938964844,287.79754638671875,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640904664993286,1.0,0.0,0.0,0.5447355508804321,0.5447391867637634,1.979998565104779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.26171875,0.0,24.72529602050781,1895.4371337890625,0.0,408.1485900878906,0.2548960149288177,1.0,0.0,3.0,1.0,0.0
11978280,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.6975275874137878,0.2828853130340576,0.2604024708271026,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8857008218765259,0.5961450338363647,0.5683244466781616,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8707963228225708,0.5677576065063477,0.3992895781993866,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7652451395988464,0.3792928755283355,0.3648212552070617,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.6815284490585327,0.2645522356033325,1.2186944484710691,288.352783203125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3528137207031,1.0,0.673182487487793,1.0,1.0,0.0,1.0,-3.3763415813446045,3.376332521438598,9.164716175291687e-06,2.6075780391693115,0.3544284701347351,0.3544284701347351,0.0,252.7266998291016,261.0,10590.87890625,-0.0,3658.018798828125,1.0,283.1499938964844,287.79754638671875,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640904664993286,1.0,0.0,0.0,0.5447355508804321,0.5447391867637634,1.979998565104779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.26171875,0.0,24.72529602050781,1895.4371337890625,0.0,408.1485900878906,0.2548960149288177,1.0,0.0,3.0,1.0,0.0
11978340,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.695942223072052,0.2830864489078522,0.2606850266456604,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8835625052452087,0.5962755084037781,0.5685601830482483,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8711434006690979,0.5726765990257263,0.4027678072452545,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7638255953788757,0.3799160420894623,0.3655160963535309,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6801134347915649,0.2648857235908508,1.2206952571868896,288.3525390625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525390625,1.0,0.6757287979125977,1.0,1.0,0.0,1.0,-3.3843908309936523,3.3843817710876465,9.209169547830244e-06,2.6140618324279785,0.3551537096500397,0.3551537096500397,0.0,255.7784881591797,264.0,10616.8359375,-0.0,3694.9716796875,1.0,283.1499938964844,287.7961730957031,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655431807041168,1.0,0.0,0.0,0.5462362170219421,0.5462399125099182,1.9909231596670917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.49365234375,0.0,24.814960479736328,1895.4371337890625,0.0,411.73724365234375,0.2550662755966186,1.0,0.0,3.0,1.0,0.0
11978400,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.695942223072052,0.2830864489078522,0.2606850266456604,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8835625052452087,0.5962755084037781,0.5685601830482483,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8711434006690979,0.5726765990257263,0.4027678072452545,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7638255953788757,0.3799160420894623,0.3655160963535309,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6801134347915649,0.2648857235908508,1.2206952571868896,288.3525390625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525390625,1.0,0.6757287979125977,1.0,1.0,0.0,1.0,-3.3843908309936523,3.3843817710876465,9.209169547830244e-06,2.6140618324279785,0.3551537096500397,0.3551537096500397,0.0,255.7784881591797,264.0,10616.8359375,-0.0,3694.9716796875,1.0,283.1499938964844,287.7961730957031,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655431807041168,1.0,0.0,0.0,0.5462362170219421,0.5462399125099182,1.9909231596670917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.49365234375,0.0,24.814960479736328,1895.4371337890625,0.0,411.73724365234375,0.2550662755966186,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6943703889846802,0.2832732200622558,0.260954886674881,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8814404606819153,0.5963606238365173,0.5687546730041504,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8714977502822876,0.5775965452194214,0.4062466323375702,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7624239325523376,0.3805193603038788,0.3661924600601196,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.678715169429779,0.265207290649414,1.2226436138153076,288.3522033691406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3522033691406,1.0,0.6782498359680176,1.0,1.0,0.0,1.0,-3.3922908306121826,3.3922815322875977,9.252952622773591e-06,2.620444297790528,0.3558739721775055,0.3558739721775055,0.0,258.8304138183594,267.0,10642.5673828125,-0.0,3731.723876953125,1.0,283.1499938964844,287.79473876953125,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669379889965057,1.0,0.0,0.0,0.5477311015129089,0.5477347373962402,2.0018349644601585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5849609375,0.0,24.90448570251465,1895.4371337890625,0.0,415.2124938964844,0.2552363276481628,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6943703889846802,0.2832732200622558,0.260954886674881,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8814404606819153,0.5963606238365173,0.5687546730041504,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8714977502822876,0.5775965452194214,0.4062466323375702,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7624239325523376,0.3805193603038788,0.3661924600601196,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.678715169429779,0.265207290649414,1.2226436138153076,288.3522033691406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3522033691406,1.0,0.6782498359680176,1.0,1.0,0.0,1.0,-3.3922908306121826,3.3922815322875977,9.252952622773591e-06,2.620444297790528,0.3558739721775055,0.3558739721775055,0.0,258.8304138183594,267.0,10642.5673828125,-0.0,3731.723876953125,1.0,283.1499938964844,287.79473876953125,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669379889965057,1.0,0.0,0.0,0.5477311015129089,0.5477347373962402,2.0018349644601585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5849609375,0.0,24.90448570251465,1895.4371337890625,0.0,415.2124938964844,0.2552363276481628,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6928114891052246,0.2834454476833343,0.2612119913101196,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8793328404426575,0.5963990688323975,0.568905770778656,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8718581199645996,0.5825163125991821,0.4097253978252411,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610390782356262,0.3811026513576507,0.3668502271175384,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6773330569267273,0.2655169665813446,1.2245396375656128,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.351806640625,1.0,0.6807453036308289,1.0,1.0,0.0,1.0,-3.400038003921509,3.400028705596924,9.296029020333664e-06,2.6267178058624268,0.3565883636474609,0.3565883636474609,0.0,261.88238525390625,270.0,10668.048828125,-0.0,3768.26025390625,1.0,283.1499938964844,287.79327392578125,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682663679122925,1.0,0.0,0.0,0.5492182970046997,0.549221932888031,2.01272030153632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.55517578125,0.0,24.99375534057617,1895.4371337890625,0.0,418.549560546875,0.255405992269516,1.0,0.0,3.0,1.0,0.0
