time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6928114891052246,0.2834454476833343,0.2612119913101196,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8793328404426575,0.5963990688323975,0.568905770778656,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8718581199645996,0.5825163125991821,0.4097253978252411,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610390782356262,0.3811026513576507,0.3668502271175384,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6773330569267273,0.2655169665813446,1.2245396375656128,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.351806640625,1.0,0.6807453036308289,1.0,1.0,0.0,1.0,-3.400038003921509,3.400028705596924,9.296029020333664e-06,2.6267178058624268,0.3565883636474609,0.3565883636474609,0.0,261.88238525390625,270.0,10668.048828125,-0.0,3768.26025390625,1.0,283.1499938964844,287.79327392578125,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682663679122925,1.0,0.0,0.0,0.5492182970046997,0.549221932888031,2.01272030153632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.55517578125,0.0,24.99375534057617,1895.4371337890625,0.0,418.549560546875,0.255405992269516,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6920366883277893,0.283526062965393,0.2613357007503509,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8782842755317688,0.5964007377624512,0.568964958190918,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8720402717590332,0.5849758982658386,0.411464512348175,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7603527307510376,0.3813867270946502,0.3671720921993255,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.676647961139679,0.2656673789024353,1.2254682779312134,288.3515625,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819834113121033,1.0,1.0,0.0,1.0,-3.4038541316986084,3.4038445949554443,9.317294825450516e-06,2.629812479019165,0.3569431006908417,0.3569431006908417,0.0,263.4082946777344,270.0,10680.6865234375,-0.0,3786.444091796875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689028561115265,1.0,0.0,0.0,0.5499581694602966,0.5499618053436279,2.0181467164093192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.0,0.0,25.038249969482425,1895.4371337890625,0.0,420.1580505371094,0.2554905712604522,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912649869918823,0.2836028933525085,0.2614561319351196,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.8772391676902771,0.5963906645774841,0.5690131783485413,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.8722236156463623,0.5874348282814026,0.4132032990455627,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596702575683594,0.3816656470298767,0.3674891591072082,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675966739654541,0.265814870595932,1.226383924484253,288.351318359375,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.3513488769531,1.0,0.6832150220870972,1.0,1.0,0.0,1.0,-3.407631158828736,3.4076218605041504,9.33837509364821e-06,2.632877826690674,0.3572960495948791,0.3572960495948791,0.0,264.9341125488281,273.0,10693.25390625,-0.0,3804.5693359375,1.0,283.1499938964844,287.7917785644531,289.9053039550781,290.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695195853710174,1.0,0.0,0.0,0.550695538520813,0.5506991744041443,2.0235621178699148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.42431640625,0.0,25.082639694213867,1895.4371337890625,0.0,421.7225646972656,0.2555749714374542,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6897308230400085,0.2837460935115814,0.2616877257823944,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751601576805115,0.5963379740715027,0.5690792202949524,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725931644439697,0.5923508405685425,0.4166794717311859,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758317232131958,0.3822090923786163,0.3681099712848663,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.674616277217865,0.2661016583442688,1.2281794548034668,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.350830078125,1.0,0.6856601238250732,1.0,1.0,0.0,1.0,-3.415076971054077,3.415067672729492,9.380012670590077e-06,2.638925790786743,0.3579966127872467,0.3579966127872467,0.0,267.9857788085937,276.0,10718.18359375,-0.0,3840.66259765625,1.0,283.1499938964844,287.7902526855469,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706928133964538,1.0,0.0,0.0,0.5521625280380249,0.5521661639213562,2.0343577489256865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.22607421875,0.0,25.17109680175781,1895.4371337890625,0.0,424.7150268554688,0.2557432055473327,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6897308230400085,0.2837460935115814,0.2616877257823944,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751601576805115,0.5963379740715027,0.5690792202949524,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725931644439697,0.5923508405685425,0.4166794717311859,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758317232131958,0.3822090923786163,0.3681099712848663,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.674616277217865,0.2661016583442688,1.2281794548034668,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.350830078125,1.0,0.6856601238250732,1.0,1.0,0.0,1.0,-3.415076971054077,3.415067672729492,9.380012670590077e-06,2.638925790786743,0.3579966127872467,0.3579966127872467,0.0,267.9857788085937,276.0,10718.18359375,-0.0,3840.66259765625,1.0,283.1499938964844,287.7902526855469,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706928133964538,1.0,0.0,0.0,0.5521625280380249,0.5521661639213562,2.0343577489256865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.22607421875,0.0,25.17109680175781,1895.4371337890625,0.0,424.7150268554688,0.2557432055473327,1.0,0.0,3.0,1.0,0.0
11978940,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882085800170898,0.2838746607303619,0.2619065344333648,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8730955123901367,0.596240758895874,0.5691037178039551,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.872965931892395,0.5972630977630615,0.4201531708240509,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569792866706848,0.3827325701713562,0.3687122762203216,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673281192779541,0.266377329826355,1.2299261093139648,288.3502502441406,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3502502441406,1.0,0.688080370426178,1.0,1.0,0.0,1.0,-3.4223735332489014,3.4223642349243164,9.420917194802314e-06,2.6448562145233154,0.3586894273757934,0.3586894273757934,0.0,271.0370788574219,279.0,10742.8125,-0.0,3876.52734375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717781543731689,1.0,0.0,0.0,0.5536171197891235,0.5536207556724548,2.0450901416779743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.98193359375,0.0,25.259004592895508,1895.4371337890625,0.0,427.5024719238281,0.2559104561805725,1.0,0.0,3.0,1.0,0.0
11979000,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882085800170898,0.2838746607303619,0.2619065344333648,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8730955123901367,0.596240758895874,0.5691037178039551,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.872965931892395,0.5972630977630615,0.4201531708240509,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569792866706848,0.3827325701713562,0.3687122762203216,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673281192779541,0.266377329826355,1.2299261093139648,288.3502502441406,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3502502441406,1.0,0.688080370426178,1.0,1.0,0.0,1.0,-3.4223735332489014,3.4223642349243164,9.420917194802314e-06,2.6448562145233154,0.3586894273757934,0.3586894273757934,0.0,271.0370788574219,279.0,10742.8125,-0.0,3876.52734375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717781543731689,1.0,0.0,0.0,0.5536171197891235,0.5536207556724548,2.0450901416779743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.98193359375,0.0,25.259004592895508,1895.4371337890625,0.0,427.5024719238281,0.2559104561805725,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866975426673889,0.2839882373809814,0.2621122002601623,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710447549819946,0.596099317073822,0.5690869092941284,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733406662940979,0.6021698117256165,0.4236231446266174,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556554675102234,0.3832357227802276,0.3692957758903503,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.6719611883163452,0.2666420340538025,1.231624722480774,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904757022857666,1.0,1.0,0.0,1.0,-3.429519891738892,3.4295103549957275,9.461065928917378e-06,2.650665521621704,0.3593738675117492,0.3593738675117492,0.0,274.0879211425781,282.0,10767.1259765625,-0.0,3912.154052734375,1.0,283.1499938964844,287.7871398925781,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727711677551269,1.0,0.0,0.0,0.5550582408905029,0.5550618767738342,2.0557513025210028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.722412109375,0.0,25.34628868103028,1895.4371337890625,0.0,430.0689392089844,0.2560765743255615,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866975426673889,0.2839882373809814,0.2621122002601623,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710447549819946,0.596099317073822,0.5690869092941284,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733406662940979,0.6021698117256165,0.4236231446266174,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556554675102234,0.3832357227802276,0.3692957758903503,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.6719611883163452,0.2666420340538025,1.231624722480774,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904757022857666,1.0,1.0,0.0,1.0,-3.429519891738892,3.4295103549957275,9.461065928917378e-06,2.650665521621704,0.3593738675117492,0.3593738675117492,0.0,274.0879211425781,282.0,10767.1259765625,-0.0,3912.154052734375,1.0,283.1499938964844,287.7871398925781,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727711677551269,1.0,0.0,0.0,0.5550582408905029,0.5550618767738342,2.0557513025210028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.722412109375,0.0,25.34628868103028,1895.4371337890625,0.0,430.0689392089844,0.2560765743255615,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6851974725723267,0.2840869128704071,0.262304812669754,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690081834793091,0.5959148406982422,0.5690299272537231,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737164735794067,0.6070697903633118,0.4270885586738586,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543452382087708,0.3837188184261322,0.3698606491088867,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6706560850143433,0.2668960988521576,1.2332767248153689,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928465366363525,1.0,1.0,0.0,1.0,-3.43651819229126,3.436508655548096,9.500460691924673e-06,2.6563520431518555,0.3600496351718902,0.3600496351718902,0.0,277.1383972167969,285.0,10791.1142578125,-0.0,3947.54345703125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736674726009369,1.0,0.0,0.0,0.5564847588539124,0.5564884543418884,2.0663316391278386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.474365234375,0.0,25.43287849426269,1895.4371337890625,0.0,432.39886474609375,0.2562414109706878,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6851974725723267,0.2840869128704071,0.262304812669754,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690081834793091,0.5959148406982422,0.5690299272537231,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737164735794067,0.6070697903633118,0.4270885586738586,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543452382087708,0.3837188184261322,0.3698606491088867,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6706560850143433,0.2668960988521576,1.2332767248153689,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928465366363525,1.0,1.0,0.0,1.0,-3.43651819229126,3.436508655548096,9.500460691924673e-06,2.6563520431518555,0.3600496351718902,0.3600496351718902,0.0,277.1383972167969,285.0,10791.1142578125,-0.0,3947.54345703125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736674726009369,1.0,0.0,0.0,0.5564847588539124,0.5564884543418884,2.0663316391278386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.474365234375,0.0,25.43287849426269,1895.4371337890625,0.0,432.39886474609375,0.2562414109706878,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6844514012336731,0.2841306030750274,0.2623961567878723,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679952025413513,0.5958065986633301,0.5689864754676819,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739045262336731,0.6095170378684998,0.4288192987442016,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.753695011138916,0.3839527666568756,0.370136022567749,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6700090169906616,0.2670191824436188,1.2340853214263916,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.34869384765625,1.0,0.6940228343009949,1.0,1.0,0.0,1.0,-3.4399619102478027,3.4399523735046387,9.519870218355209e-06,2.6591482162475586,0.360384076833725,0.360384076833725,0.0,278.6634216308594,285.0,10802.9853515625,-0.0,3965.146240234375,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740778505802154,1.0,0.0,0.0,0.5571924448013306,0.5571961402893066,2.071590543550883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.86572265625,0.0,25.47590065002441,1895.4371337890625,0.0,433.4698486328125,0.2563233077526092,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6837077140808105,0.2841702401638031,0.2624839544296264,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669853806495667,0.5956870913505554,0.5689325332641602,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740924596786499,0.6119617819786072,0.4305484890937805,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530477643013,0.3841812908649444,0.3704064190387726,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6693654656410217,0.2671394944190979,1.23488187789917,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951926350593567,1.0,1.0,0.0,1.0,-3.443366050720215,3.443356513977051,9.539074198983144e-06,2.6619112491607666,0.3607160449028015,0.3607160449028015,0.0,280.1881408691406,288.0,10814.7607421875,-0.0,3982.680419921875,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.5798645019531,293.1499938964844,293.1499938964844,283.1499938964844,17980.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744642078876495,1.0,0.0,0.0,0.5578954219818115,0.5578991174697876,2.0768212039001813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.269287109375,0.0,25.51869010925293,1895.4371337890625,0.0,434.4806213378906,0.2564048171043396,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822283267974854,0.28423872590065,0.2626501023769378,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649768829345703,0.5954185724258423,0.5687969923019409,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744678497314453,0.6168447732925415,0.4340022504329681,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.751762866973877,0.3846239745616913,0.3709338009357452,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680892705917358,0.2673727869987488,1.2364429235458374,288.34765625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.34765625,1.0,0.697515070438385,1.0,1.0,0.0,1.0,-3.450069665908813,3.4500601291656494,9.576929187460337e-06,2.667345762252808,0.3613731265068054,0.3613731265068054,0.0,283.23760986328125,291.0,10838.068359375,-0.0,4017.57861328125,1.0,283.1499938964844,287.7823791503906,289.7510681152344,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751569628715515,1.0,0.0,0.0,0.5592900514602661,0.5592936873435974,2.087217154667087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.13330078125,0.0,25.603694915771484,1895.4371337890625,0.0,436.2991027832031,0.2565667033195495,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822283267974854,0.28423872590065,0.2626501023769378,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649768829345703,0.5954185724258423,0.5687969923019409,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744678497314453,0.6168447732925415,0.4340022504329681,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.751762866973877,0.3846239745616913,0.3709338009357452,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680892705917358,0.2673727869987488,1.2364429235458374,288.34765625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.34765625,1.0,0.697515070438385,1.0,1.0,0.0,1.0,-3.450069665908813,3.4500601291656494,9.576929187460337e-06,2.667345762252808,0.3613731265068054,0.3613731265068054,0.0,283.23760986328125,291.0,10838.068359375,-0.0,4017.57861328125,1.0,283.1499938964844,287.7823791503906,289.7510681152344,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751569628715515,1.0,0.0,0.0,0.5592900514602661,0.5592936873435974,2.087217154667087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.13330078125,0.0,25.603694915771484,1895.4371337890625,0.0,436.2991027832031,0.2565667033195495,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807591319084167,0.2842921912670135,0.2628030478954315,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629828691482544,0.5951098203659058,0.5686239004135132,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.87484210729599,0.6217176914215088,0.4374490976333618,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750490128993988,0.3850468099117279,0.3714427649974823,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668275594711304,0.2675961852073669,1.237960696220398,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998138427734375,1.0,1.0,0.0,1.0,-3.456629753112793,3.456620216369629,9.61402020038804e-06,2.672654151916504,0.3620205223560333,0.3620205223560333,0.0,286.28643798828125,294.0,10861.0263671875,-0.0,4052.23095703125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757379293441772,1.0,0.0,0.0,0.5606675148010254,0.5606711506843567,2.0975109649157275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.099365234375,0.0,25.68783187866211,1895.4371337890625,0.0,437.8299560546875,0.256727010011673,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807591319084167,0.2842921912670135,0.2628030478954315,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629828691482544,0.5951098203659058,0.5686239004135132,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.87484210729599,0.6217176914215088,0.4374490976333618,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750490128993988,0.3850468099117279,0.3714427649974823,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668275594711304,0.2675961852073669,1.237960696220398,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998138427734375,1.0,1.0,0.0,1.0,-3.456629753112793,3.456620216369629,9.61402020038804e-06,2.672654151916504,0.3620205223560333,0.3620205223560333,0.0,286.28643798828125,294.0,10861.0263671875,-0.0,4052.23095703125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757379293441772,1.0,0.0,0.0,0.5606675148010254,0.5606711506843567,2.0975109649157275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.099365234375,0.0,25.68783187866211,1895.4371337890625,0.0,437.8299560546875,0.256727010011673,1.0,0.0,3.0,1.0,0.0
11979660,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792999505996704,0.2843306958675384,0.2629428803920746,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8610035181045532,0.5947620272636414,0.5684142708778381,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752145171165466,0.626579225063324,0.4408882558345794,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492291927337646,0.3854499757289886,0.3719335198402405,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655800342559814,0.2678099572658539,1.239436388015747,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020893692970276,1.0,1.0,0.0,1.0,-3.463048458099365,3.463038682937622,9.65034996625036e-06,2.6778361797332764,0.3626580834388733,0.3626580834388733,0.0,289.33465576171875,297.0,10883.6337890625,-0.0,4086.63818359375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762014746665954,1.0,0.0,0.0,0.5620274543762207,0.5620311498641968,2.10769890429674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.199951171875,0.0,25.77107048034668,1895.4371337890625,0.0,439.055419921875,0.2568855881690979,1.0,0.0,3.0,1.0,0.0
11979720,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792999505996704,0.2843306958675384,0.2629428803920746,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8610035181045532,0.5947620272636414,0.5684142708778381,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752145171165466,0.626579225063324,0.4408882558345794,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492291927337646,0.3854499757289886,0.3719335198402405,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655800342559814,0.2678099572658539,1.239436388015747,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020893692970276,1.0,1.0,0.0,1.0,-3.463048458099365,3.463038682937622,9.65034996625036e-06,2.6778361797332764,0.3626580834388733,0.3626580834388733,0.0,289.33465576171875,297.0,10883.6337890625,-0.0,4086.63818359375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762014746665954,1.0,0.0,0.0,0.5620274543762207,0.5620311498641968,2.10769890429674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.199951171875,0.0,25.77107048034668,1895.4371337890625,0.0,439.055419921875,0.2568855881690979,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778488159179688,0.2843531668186188,0.2630691528320312,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590365648269653,0.5943728685379028,0.5681675672531128,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755771517753601,0.6314012408256531,0.4443103969097137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479779124259949,0.3858325779438019,0.3724056780338287,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643453240394592,0.26801398396492,1.240870714187622,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043411135673523,1.0,1.0,0.0,1.0,-3.469313383102417,3.469303846359253,9.685842996987049e-06,2.682882070541382,0.363285481929779,0.363285481929779,0.0,292.3840637207031,300.0,10905.8681640625,-0.0,4120.77392578125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765464663505554,1.0,0.0,0.0,0.5633690357208252,0.5633727312088013,2.1177731568400304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.467529296875,0.0,25.85334587097168,1895.4371337890625,0.0,439.96966552734375,0.2570423781871795,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778488159179688,0.2843531668186188,0.2630691528320312,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590365648269653,0.5943728685379028,0.5681675672531128,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755771517753601,0.6314012408256531,0.4443103969097137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479779124259949,0.3858325779438019,0.3724056780338287,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643453240394592,0.26801398396492,1.240870714187622,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043411135673523,1.0,1.0,0.0,1.0,-3.469313383102417,3.469303846359253,9.685842996987049e-06,2.682882070541382,0.363285481929779,0.363285481929779,0.0,292.3840637207031,300.0,10905.8681640625,-0.0,4120.77392578125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765464663505554,1.0,0.0,0.0,0.5633690357208252,0.5633727312088013,2.1177731568400304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.467529296875,0.0,25.85334587097168,1895.4371337890625,0.0,439.96966552734375,0.2570423781871795,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771215796470642,0.2843565046787262,0.2631261646747589,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580514788627625,0.5941573977470398,0.5680267214775085,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757332563400269,0.6337510347366333,0.4459896981716156,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.747351348400116,0.386014312505722,0.3726337552070617,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637288331985474,0.2681115567684173,1.241571307182312,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054557204246521,1.0,1.0,0.0,1.0,-3.4723501205444336,3.472340583801269,9.703061550681014e-06,2.6853246688842773,0.3635949790477752,0.3635949790477752,0.0,293.9141845703125,300.0,10916.7958984375,-0.0,4137.6689453125,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766753613948822,1.0,0.0,0.0,0.5640323758125305,0.5640360116958618,2.1227629432019057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.16845703125,0.0,25.89409065246582,1895.4371337890625,0.0,440.311767578125,0.2571200430393219,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763920783996582,0.2843543589115143,0.2631785869598388,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570638298988342,0.5939279794692993,0.5678728222846985,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758670091629028,0.6360663175582886,0.4476403594017029,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467231154441833,0.3861894011497497,0.372855931520462,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631119251251221,0.2682055532932281,1.2422585487365725,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065613269805908,1.0,1.0,0.0,1.0,-3.4753077030181885,3.4752981662750244,9.719838089949915e-06,2.6877009868621826,0.3639013767242431,0.3639013767242431,0.0,295.4483642578125,303.0,10927.576171875,-0.0,4154.41064453125,1.0,283.1499938964844,287.7759704589844,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767743945121765,1.0,0.0,0.0,0.5646899938583374,0.5646936893463135,2.1277161366128894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.9072265625,0.0,25.93453598022461,1895.4371337890625,0.0,440.5747985839844,0.2571971714496612,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.674934446811676,0.2843354046344757,0.2632701694965362,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550922870635986,0.5934345126152039,0.5675308108329773,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761046528816223,0.6406516432762146,0.4508971571922302,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454695701599121,0.3865213990211487,0.3732831478118896,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618831157684326,0.2683833539485931,1.24358868598938,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087470293045044,1.0,1.0,0.0,1.0,-3.4810385704040527,3.4810287952423096,9.75235798250651e-06,2.6922943592071533,0.3645046949386596,0.3645046949386596,0.0,298.5180969238281,306.0,10948.7451171875,-0.0,4187.5009765625,1.0,283.1499938964844,287.7743225097656,289.67340087890625,290.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47687429189682,1.0,0.0,0.0,0.5659877061843872,0.5659914016723633,2.1375065273332442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.508544921875,0.0,26.01448440551757,1895.4371337890625,0.0,440.8402404785156,0.2573496699333191,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.674934446811676,0.2843354046344757,0.2632701694965362,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550922870635986,0.5934345126152039,0.5675308108329773,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761046528816223,0.6406516432762146,0.4508971571922302,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454695701599121,0.3865213990211487,0.3732831478118896,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618831157684326,0.2683833539485931,1.24358868598938,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087470293045044,1.0,1.0,0.0,1.0,-3.4810385704040527,3.4810287952423096,9.75235798250651e-06,2.6922943592071533,0.3645046949386596,0.3645046949386596,0.0,298.5180969238281,306.0,10948.7451171875,-0.0,4187.5009765625,1.0,283.1499938964844,287.7743225097656,289.67340087890625,290.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47687429189682,1.0,0.0,0.0,0.5659877061843872,0.5659914016723633,2.1375065273332442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.508544921875,0.0,26.01448440551757,1895.4371337890625,0.0,440.8402404785156,0.2573496699333191,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734849810600281,0.2842980325222015,0.2633451521396637,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531346321105957,0.5929000377655029,0.5671491026878357,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763309717178345,0.645206093788147,0.454127162694931,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.744225263595581,0.3868303298950195,0.3736884295940399,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606664061546326,0.2685486972332001,1.244862079620361,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3091735839844,288.3427429199219,1.0,0.7109013795852661,1.0,1.0,0.0,1.0,-3.486574649810791,3.486564874649048,9.783781024452765e-06,2.6967155933380127,0.3650952279567718,0.3650952279567718,0.0,301.5821228027344,309.0,10969.435546875,-0.0,4220.1494140625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768378436565399,1.0,0.0,0.0,0.5672610402107239,0.5672647356987,2.1471352695812133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.325927734375,0.0,26.093101501464844,1895.4371337890625,0.0,440.7433776855469,0.2574996948242187,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734849810600281,0.2842980325222015,0.2633451521396637,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531346321105957,0.5929000377655029,0.5671491026878357,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763309717178345,0.645206093788147,0.454127162694931,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.744225263595581,0.3868303298950195,0.3736884295940399,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606664061546326,0.2685486972332001,1.244862079620361,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3091735839844,288.3427429199219,1.0,0.7109013795852661,1.0,1.0,0.0,1.0,-3.486574649810791,3.486564874649048,9.783781024452765e-06,2.6967155933380127,0.3650952279567718,0.3650952279567718,0.0,301.5821228027344,309.0,10969.435546875,-0.0,4220.1494140625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768378436565399,1.0,0.0,0.0,0.5672610402107239,0.5672647356987,2.1471352695812133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.325927734375,0.0,26.093101501464844,1895.4371337890625,0.0,440.7433776855469,0.2574996948242187,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720454096794128,0.2842432856559753,0.2634044587612152,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511938452720642,0.5923289656639099,0.5667324066162109,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765541315078735,0.6497377753257751,0.4573407173156738,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.74299156665802,0.387117326259613,0.3740730285644531,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594638824462891,0.268703281879425,1.2460861206054688,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.341796875,1.0,0.7130277752876282,1.0,1.0,0.0,1.0,-3.491945505142212,3.4919357299804688,9.814267286856191e-06,2.7009873390197754,0.3656730651855469,0.3656730651855469,0.0,304.6397399902344,312.0,10989.673828125,-0.0,4252.42236328125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766606092453003,1.0,0.0,0.0,0.5685099363327026,0.5685135722160339,2.156599698821537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.410400390625,0.0,26.170352935791016,1895.4371337890625,0.0,440.2726135253906,0.257647156715393,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720454096794128,0.2842432856559753,0.2634044587612152,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511938452720642,0.5923289656639099,0.5667324066162109,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765541315078735,0.6497377753257751,0.4573407173156738,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.74299156665802,0.387117326259613,0.3740730285644531,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594638824462891,0.268703281879425,1.2460861206054688,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.341796875,1.0,0.7130277752876282,1.0,1.0,0.0,1.0,-3.491945505142212,3.4919357299804688,9.814267286856191e-06,2.7009873390197754,0.3656730651855469,0.3656730651855469,0.0,304.6397399902344,312.0,10989.673828125,-0.0,4252.42236328125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766606092453003,1.0,0.0,0.0,0.5685099363327026,0.5685135722160339,2.156599698821537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.410400390625,0.0,26.170352935791016,1895.4371337890625,0.0,440.2726135253906,0.257647156715393,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706154942512512,0.2841716110706329,0.2634487152099609,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492698073387146,0.5917235612869263,0.5662832260131836,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.876773476600647,0.6542457938194275,0.4605380594730377,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417675852775574,0.3873829841613769,0.3744375705718994,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582756042480469,0.2688482701778412,1.2472667694091797,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715128481388092,1.0,1.0,0.0,1.0,-3.497163772583008,3.497153759002685,9.84388043434592e-06,2.7051188945770264,0.3662382960319519,0.3662382960319519,0.0,307.692626953125,300.0,11009.4697265625,-0.0,4284.35595703125,1.0,283.1499938964844,287.7693786621094,289.6640625,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763404726982116,1.0,0.0,0.0,0.5697342157363892,0.5697379112243652,2.1658982163330623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.80322265625,0.0,26.246227264404297,1895.4371337890625,0.0,439.4235534667969,0.2577919661998749,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706154942512512,0.2841716110706329,0.2634487152099609,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492698073387146,0.5917235612869263,0.5662832260131836,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.876773476600647,0.6542457938194275,0.4605380594730377,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417675852775574,0.3873829841613769,0.3744375705718994,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582756042480469,0.2688482701778412,1.2472667694091797,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715128481388092,1.0,1.0,0.0,1.0,-3.497163772583008,3.497153759002685,9.84388043434592e-06,2.7051188945770264,0.3662382960319519,0.3662382960319519,0.0,307.692626953125,300.0,11009.4697265625,-0.0,4284.35595703125,1.0,283.1499938964844,287.7693786621094,289.6640625,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763404726982116,1.0,0.0,0.0,0.5697342157363892,0.5697379112243652,2.1658982163330623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.80322265625,0.0,26.246227264404297,1895.4371337890625,0.0,439.4235534667969,0.2577919661998749,1.0,0.0,3.0,1.0,0.0
